time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12058920,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499938964844,0.9505407214164734,0.3856944143772125,0.3471472263336181,297.5134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502990722656,0.9990000128746032,0.5381975769996643,0.4322302937507629,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14990234375,0.9317532777786256,0.3666358590126037,0.2561922073364258,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493225097656,0.8514784574508667,0.2824374139308929,0.2681629657745361,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.7619008421897888,0.2005925327539444,0.906766951084137,285.1500549316406,284.95001220703125,296.3064270019531,288.65155029296875,296.3060913085937,297.4080505371094,285.15399169921875,1.0,0.4898336827754974,1.0,1.0,0.0,1.0,-2.653753757476806,2.653748273849488,5.66309290661593e-06,2.0501856803894043,0.8597193360328674,0.8597193360328674,0.0,96.5895538330078,139.0,30218.7890625,0.0,1504.32080078125,1.0,282.444091796875,284.2613830566406,291.6166687011719,293.5162353515625,293.1499938964844,293.1499938964844,282.75,35843.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790321707725525,1.0,0.0,0.0,3.961763620376587,3.961790800094605,1.0472982694409438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4732.52685546875,0.0,1907.197998046875,1895.4371337890625,0.0,2281.455322265625,0.9753285050392152,1.0,0.0,3.0,1.0,0.0
12058980,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020690917969,0.9267536401748656,0.3880273401737213,0.3494568467140198,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024658203125,0.9990000128746032,0.5404372215270996,0.4649407863616943,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020080566406,0.9113768935203552,0.3721776902675628,0.26021808385849,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40142822265625,0.8351832628250122,0.2856186330318451,0.2714182734489441,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003601074219,0.74727463722229,0.2029682695865631,0.9187873601913452,285.40216064453125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.4072570800781,285.406005859375,1.0,0.5056736469268799,1.0,1.0,0.0,1.0,-2.719017505645752,2.7190115451812744,5.945016710029449e-06,2.1005845069885254,0.8677282333374023,0.8677282333374023,0.0,106.75895690917967,142.0,30015.44140625,0.0,1643.10302734375,1.0,282.74420166015625,284.53814697265625,291.6646728515625,293.5516052246094,293.1499938964844,293.1499938964844,283.04998779296875,35264.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723876237869263,1.0,0.0,0.0,3.986841917037964,3.986869335174561,1.060599174707022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.61865234375,0.0,1935.1932373046875,1895.4371337890625,0.0,2222.06982421875,0.9806661009788512,1.0,0.0,3.0,1.0,0.0
12059040,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020690917969,0.9267536401748656,0.3880273401737213,0.3494568467140198,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4024658203125,0.9990000128746032,0.5404372215270996,0.4649407863616943,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4020080566406,0.9113768935203552,0.3721776902675628,0.26021808385849,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40142822265625,0.8351832628250122,0.2856186330318451,0.2714182734489441,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4003601074219,0.74727463722229,0.2029682695865631,0.9187873601913452,285.40216064453125,284.95001220703125,296.3226318359375,288.6806030273437,296.3222961425781,297.4072570800781,285.406005859375,1.0,0.5056736469268799,1.0,1.0,0.0,1.0,-2.719017505645752,2.7190115451812744,5.945016710029449e-06,2.1005845069885254,0.8677282333374023,0.8677282333374023,0.0,106.75895690917967,142.0,30015.44140625,0.0,1643.10302734375,1.0,282.74420166015625,284.53814697265625,291.6646728515625,293.5516052246094,293.1499938964844,293.1499938964844,283.04998779296875,35264.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7723876237869263,1.0,0.0,0.0,3.986841917037964,3.986869335174561,1.060599174707022e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.61865234375,0.0,1935.1932373046875,1895.4371337890625,0.0,2222.06982421875,0.9806661009788512,1.0,0.0,3.0,1.0,0.0
12059100,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5923767089844,0.9174489378929138,0.389282763004303,0.3506288230419159,297.4703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.593994140625,0.9990000128746032,0.5406680703163147,0.4788003861904144,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5920715332031,0.9042723774909972,0.3750344514846802,0.2622537314891815,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5897521972656,0.8291388750076294,0.2872633039951324,0.2730633318424225,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58551025390625,0.7418779134750366,0.2041588723659515,0.9246907830238342,285.5927124023437,284.95001220703125,296.3306884765625,288.6947326660156,296.33038330078125,297.4019470214844,285.6065673828125,1.0,0.5123884081840515,1.0,1.0,0.0,1.0,-2.7486157417297363,2.74860954284668,6.075602868804708e-06,2.123661756515503,0.8738429546356201,0.8738429546356201,0.0,111.33887481689452,142.0,29654.8359375,0.0,1707.940185546875,1.0,283.0072021484375,284.7498779296875,291.654052734375,293.4647216796875,293.1499938964844,293.1499938964844,283.04998779296875,34932.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767142653465271,1.0,0.0,0.0,4.007499694824219,4.0075273513793945,1.0716187262005406e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.1455078125,0.0,1959.6986083984373,1895.4371337890625,0.0,2175.507080078125,0.9852206110954284,1.0,0.0,3.0,1.0,0.0
12059160,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66998291015625,0.9105900526046752,0.3906847536563873,0.3519872725009918,297.45263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6703186035156,0.9990000128746032,0.5409649014472961,0.4902873635292053,297.44342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.669921875,0.8994399905204773,0.3780174255371094,0.2644025385379791,297.2958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6694641113281,0.8246804475784302,0.2890004515647888,0.2748035490512848,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6686096191406,0.7379270792007446,0.2054063081741333,0.9308046102523804,285.6700439453125,284.95001220703125,296.3387451171875,288.7085266113281,296.33843994140625,297.3985595703125,285.6729736328125,1.0,0.5185829997062683,1.0,1.0,0.0,1.0,-2.77607798576355,2.776071786880493,6.197781203809427e-06,2.144956350326538,0.8794845342636108,0.8794845342636108,0.0,115.3249740600586,145.0,29937.935546875,0.0,1768.0174560546875,1.0,283.04425048828125,284.8135986328125,291.7083740234375,293.5931396484375,293.1499938964844,293.1499938964844,283.1499938964844,34645.86328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688027024269104,1.0,0.0,0.0,4.0346784591674805,4.034706115722656,1.0862033832381712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4896.67578125,0.0,1993.5355224609373,1895.4371337890625,0.0,2190.213623046875,0.989143967628479,1.0,0.0,3.0,1.0,0.0
12059220,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.8999341726303101,0.3928290009498596,0.3542753756046295,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77996826171875,0.9990000128746032,0.5411421656608582,0.5100044012069702,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.8919315338134766,0.3835234642028808,0.2684754431247711,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.779541015625,0.8175161480903625,0.2921396195888519,0.2780680060386657,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791748046875,0.7316575050354004,0.2076252549886703,0.9421260356903076,285.77984619140625,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.38800048828125,285.78131103515625,1.0,0.5295406579971313,1.0,1.0,0.0,1.0,-2.8249666690826416,2.824960470199585,6.418380507966504e-06,2.1829047203063965,0.8914426565170288,0.8914426565170288,0.0,122.4593505859375,148.0,30223.98046875,0.0,1877.8660888671875,1.0,283.1481018066406,284.9185485839844,291.78125,293.7148742675781,293.1499938964844,293.1499938964844,283.1499938964844,33936.28515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778092622756958,1.0,0.0,0.0,4.076644420623779,4.076672077178955,1.1089166491728977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.14013671875,0.0,2044.4066162109373,1895.4371337890625,0.0,2270.493408203125,0.9969155788421632,1.0,0.0,3.0,1.0,0.0
12059280,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.8999341726303101,0.3928290009498596,0.3542753756046295,297.41656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77996826171875,0.9990000128746032,0.5411421656608582,0.5100044012069702,297.46099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77978515625,0.8919315338134766,0.3835234642028808,0.2684754431247711,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.779541015625,0.8175161480903625,0.2921396195888519,0.2780680060386657,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7791748046875,0.7316575050354004,0.2076252549886703,0.9421260356903076,285.77984619140625,284.95001220703125,296.3548278808594,288.735107421875,296.3545227050781,297.38800048828125,285.78131103515625,1.0,0.5295406579971313,1.0,1.0,0.0,1.0,-2.8249666690826416,2.824960470199585,6.418380507966504e-06,2.1829047203063965,0.8914426565170288,0.8914426565170288,0.0,122.4593505859375,148.0,30223.98046875,0.0,1877.8660888671875,1.0,283.1481018066406,284.9185485839844,291.78125,293.7148742675781,293.1499938964844,293.1499938964844,283.1499938964844,33936.28515625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778092622756958,1.0,0.0,0.0,4.076644420623779,4.076672077178955,1.1089166491728977e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.14013671875,0.0,2044.4066162109373,1895.4371337890625,0.0,2270.493408203125,0.9969155788421632,1.0,0.0,3.0,1.0,0.0
12059340,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958068847656,0.8896322846412659,0.3937872052192688,0.3554945588111877,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958984375,0.9923171401023864,0.5413785576820374,0.5129906535148621,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7958068847656,0.883733868598938,0.3870423138141632,0.2711731195449829,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.79571533203125,0.8098068833351135,0.2940233945846557,0.2801697850227356,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7955627441406,0.7250600457191467,0.2089008390903473,0.9493163228034972,285.7958374023437,284.95001220703125,296.3663635253906,288.7532958984375,296.3660583496094,297.3796081542969,285.7965393066406,1.0,0.5358336567878723,1.0,1.0,0.0,1.0,-2.844390630722046,2.84438419342041,6.507621492346516e-06,2.198218822479248,0.8997158408164978,0.8997158408164978,0.0,128.5431365966797,148.0,30431.10546875,0.0,1938.27978515625,1.0,283.14990234375,284.92987060546875,291.816650390625,293.7876892089844,293.1499938964844,293.1499938964844,283.1499938964844,33134.8828125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878081202507019,1.0,0.0,0.0,4.084402561187744,4.08443021774292,1.1131413657494704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5052.822265625,0.0,2048.30859375,1895.4371337890625,0.0,2360.519775390625,1.0,1.0,0.0,3.0,1.0,0.0
12059400,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7999572753906,0.8859742879867554,0.3940585851669311,0.3558513224124908,297.3892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.800048828125,0.989051103591919,0.5417285561561584,0.5132787823677063,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7999572753906,0.8808942437171936,0.3883309364318847,0.2721501588821411,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79986572265625,0.8069957494735718,0.2946801781654358,0.2808992564678192,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7996826171875,0.7227030992507935,0.2093308269977569,0.9517476558685304,285.79998779296875,284.95001220703125,296.370849609375,288.7601318359375,296.3705444335937,297.37762451171875,285.8007202148437,1.0,0.5379523634910583,1.0,1.0,0.0,1.0,-2.850184440612793,2.850178003311157,6.534188742080005e-06,2.202709436416626,0.9029368162155152,0.9029368162155152,0.0,130.74130249023438,151.0,30494.482421875,0.0,1958.274658203125,1.0,283.14996337890625,284.9330139160156,291.8221130371094,293.80224609375,293.1499938964844,293.1499938964844,283.1499938964844,32814.7578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911959290504456,1.0,0.0,0.0,4.085932731628418,4.085960388183594,1.1139755997646716e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.02490234375,0.0,2047.7222900390625,1895.4371337890625,0.0,2391.219482421875,1.0,1.0,0.0,3.0,1.0,0.0
12059460,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138427734375,0.8756684064865112,0.3948136866092682,0.3568179607391357,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139038085937,0.9796367287635804,0.5435893535614014,0.5150371789932251,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138427734375,0.8734404444694519,0.392758697271347,0.2754411995410919,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8137512207031,0.7990748882293701,0.2968187034130096,0.2832202911376953,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135986328125,0.716026782989502,0.2106786221265792,0.9592077732086182,285.8138732910156,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.3735046386719,285.8144836425781,1.0,0.544525146484375,1.0,1.0,0.0,1.0,-2.869191646575928,2.869184970855713,6.621648935833946e-06,2.217407464981079,0.9145495295524596,0.9145495295524596,0.0,137.38262939453125,154.0,30705.90234375,0.0,2021.7071533203125,1.0,283.1499938964844,284.9432067871094,291.8257751464844,293.8260803222656,293.1499938964844,293.1499938964844,283.04998779296875,31719.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799841046333313,1.0,0.0,0.0,4.091091156005859,4.091119289398193,1.1167902584929834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.13232421875,0.0,2045.6044921875,1895.4371337890625,0.0,2469.971923828125,1.0,1.0,0.0,3.0,1.0,0.0
12059520,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138427734375,0.8756684064865112,0.3948136866092682,0.3568179607391357,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139038085937,0.9796367287635804,0.5435893535614014,0.5150371789932251,297.4732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138427734375,0.8734404444694519,0.392758697271347,0.2754411995410919,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8137512207031,0.7990748882293701,0.2968187034130096,0.2832202911376953,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8135986328125,0.716026782989502,0.2106786221265792,0.9592077732086182,285.8138732910156,284.95001220703125,296.38677978515625,288.78338623046875,296.386474609375,297.3735046386719,285.8144836425781,1.0,0.544525146484375,1.0,1.0,0.0,1.0,-2.869191646575928,2.869184970855713,6.621648935833946e-06,2.217407464981079,0.9145495295524596,0.9145495295524596,0.0,137.38262939453125,154.0,30705.90234375,0.0,2021.7071533203125,1.0,283.1499938964844,284.9432067871094,291.8257751464844,293.8260803222656,293.1499938964844,293.1499938964844,283.04998779296875,31719.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799841046333313,1.0,0.0,0.0,4.091091156005859,4.091119289398193,1.1167902584929834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5172.13232421875,0.0,2045.6044921875,1895.4371337890625,0.0,2469.971923828125,1.0,1.0,0.0,3.0,1.0,0.0
12059580,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494506835937,0.8676629066467285,0.3949883580207824,0.3573077619075775,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494506835937,0.972149670124054,0.545426070690155,0.5170211791992188,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494506835937,0.8682103753089905,0.3967255055904388,0.2784305214881897,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494812011719,0.7930831909179688,0.2985212206840515,0.2851333320140838,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7495422363281,0.7106615900993347,0.2116537392139434,0.9649632573127748,285.7494506835937,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.3671875,285.7494506835937,1.0,0.549929141998291,1.0,1.0,0.0,1.0,-2.8849806785583496,2.8849740028381348,6.694841431453824e-06,2.229660987854004,0.9246670007705688,0.9246670007705688,0.0,142.87452697753906,157.0,31121.6484375,0.0,2074.885986328125,1.0,283.0517272949219,284.8684997558594,291.8461608886719,293.8847961425781,293.1499938964844,293.1499938964844,282.75,30824.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096132278442383,1.0,0.0,0.0,4.095301628112793,4.095329284667969,1.1190902569069294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.74658203125,0.0,2043.8687744140625,1895.4371337890625,0.0,2559.632080078125,1.0,1.0,0.0,3.0,1.0,0.0
12059640,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494506835937,0.8676629066467285,0.3949883580207824,0.3573077619075775,297.367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494506835937,0.972149670124054,0.545426070690155,0.5170211791992188,297.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494506835937,0.8682103753089905,0.3967255055904388,0.2784305214881897,297.3105773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494812011719,0.7930831909179688,0.2985212206840515,0.2851333320140838,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7495422363281,0.7106615900993347,0.2116537392139434,0.9649632573127748,285.7494506835937,284.95001220703125,296.4026794433594,288.8046569824219,296.4023742675781,297.3671875,285.7494506835937,1.0,0.549929141998291,1.0,1.0,0.0,1.0,-2.8849806785583496,2.8849740028381348,6.694841431453824e-06,2.229660987854004,0.9246670007705688,0.9246670007705688,0.0,142.87452697753906,157.0,31121.6484375,0.0,2074.885986328125,1.0,283.0517272949219,284.8684997558594,291.8461608886719,293.8847961425781,293.1499938964844,293.1499938964844,282.75,30824.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096132278442383,1.0,0.0,0.0,4.095301628112793,4.095329284667969,1.1190902569069294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5422.74658203125,0.0,2043.8687744140625,1895.4371337890625,0.0,2559.632080078125,1.0,1.0,0.0,3.0,1.0,0.0
12059700,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5959777832031,0.8639010787010193,0.3946582376956939,0.3573080897331238,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5945739746094,0.968548059463501,0.5460000038146973,0.5178457498550415,297.4678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.595947265625,0.865825355052948,0.3983741104602813,0.2797712087631225,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976867675781,0.790269136428833,0.2990955710411072,0.2858993411064148,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6006774902344,0.7079930305480957,0.2119125127792358,0.9670613408088684,285.5955810546875,284.95001220703125,296.4106140136719,288.81451416015625,296.4103088378906,297.3607482910156,285.58612060546875,1.0,0.5522593855857849,1.0,1.0,0.0,1.0,-2.891031742095948,2.8910248279571533,6.723059868818382e-06,2.234384536743164,0.927489697933197,0.927489697933197,0.0,145.42633056640625,157.0,32017.828125,0.0,2097.612548828125,1.0,282.7901916503906,284.6788024902344,291.9074401855469,294.071044921875,293.1499938964844,293.1499938964844,282.75,30530.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215670585632324,1.0,0.0,0.0,4.096683025360107,4.096710681915283,1.1198452511962389e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.521484375,0.0,2043.2926025390625,1895.4371337890625,0.0,2670.09326171875,1.0,1.0,0.0,3.0,1.0,0.0
12059760,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54852294921875,0.8595963716506958,0.3940019309520721,0.3568978011608124,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5483703613281,0.9643043875694276,0.5462479591369629,0.5182698369026184,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54852294921875,0.8629270792007446,0.3997510373592376,0.2808562815189361,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487060546875,0.7869616150856018,0.2994301319122314,0.2863939106464386,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5490417480469,0.7047972679138184,0.2119629681110382,0.9681175351142884,285.5484619140625,284.95001220703125,296.41851806640625,288.82379150390625,296.418212890625,297.3511657714844,285.54754638671875,1.0,0.5542861819267273,1.0,1.0,0.0,1.0,-2.894221544265747,2.894214868545532,6.738002866768511e-06,2.236893653869629,0.9309541583061218,0.9309541583061218,0.0,148.09976196289062,160.0,32128.640625,0.0,2116.18359375,1.0,282.7552185058594,284.63153076171875,291.8924255371094,294.0187683105469,293.1499938964844,293.1499938964844,282.45001220703125,30277.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276277780532837,1.0,0.0,0.0,4.0978684425354,4.097896099090576,1.1204933798580896e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.8583984375,0.0,2042.79541015625,1895.4371337890625,0.0,2726.37353515625,1.0,1.0,0.0,3.0,1.0,0.0
12059820,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503723144531,0.8513729572296143,0.3922826647758484,0.355678379535675,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501892089844,0.9558205008506776,0.5462614893913269,0.5186389088630676,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.8574424982070923,0.4021321833133697,0.2827445268630981,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.7805274128913879,0.2997051179409027,0.2869781255722046,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509826660156,0.6984075903892517,0.211691066622734,0.9684091210365297,285.3503112792969,284.95001220703125,296.4342956542969,288.8405456542969,296.4339904785156,297.329833984375,285.3491516113281,1.0,0.557629406452179,1.0,1.0,0.0,1.0,-2.896528482437134,2.89652156829834,6.748838131898083e-06,2.2387163639068604,0.9346511960029602,0.9346511960029602,0.0,153.14085388183594,163.0,33170.34765625,0.0,2144.98779296875,1.0,282.455078125,284.39166259765625,291.9049377441406,294.1024780273437,293.1499938964844,293.1499938964844,282.1499938964844,29959.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441770672798157,1.0,0.0,0.0,4.099359035491943,4.099386692047119,1.1213086281713911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.37744140625,0.0,2042.166748046875,1895.4371337890625,0.0,2880.765380859375,1.0,1.0,0.0,3.0,1.0,0.0
12059880,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3503723144531,0.8513729572296143,0.3922826647758484,0.355678379535675,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3501892089844,0.9558205008506776,0.5462614893913269,0.5186389088630676,297.4459533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.350341796875,0.8574424982070923,0.4021321833133697,0.2827445268630981,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3505859375,0.7805274128913879,0.2997051179409027,0.2869781255722046,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3509826660156,0.6984075903892517,0.211691066622734,0.9684091210365297,285.3503112792969,284.95001220703125,296.4342956542969,288.8405456542969,296.4339904785156,297.329833984375,285.3491516113281,1.0,0.557629406452179,1.0,1.0,0.0,1.0,-2.896528482437134,2.89652156829834,6.748838131898083e-06,2.2387163639068604,0.9346511960029602,0.9346511960029602,0.0,153.14085388183594,163.0,33170.34765625,0.0,2144.98779296875,1.0,282.455078125,284.39166259765625,291.9049377441406,294.1024780273437,293.1499938964844,293.1499938964844,282.1499938964844,29959.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441770672798157,1.0,0.0,0.0,4.099359035491943,4.099386692047119,1.1213086281713911e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.37744140625,0.0,2042.166748046875,1895.4371337890625,0.0,2880.765380859375,1.0,1.0,0.0,3.0,1.0,0.0
12059940,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.8437060713768005,0.3901689052581787,0.3540462851524353,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513977050781,0.9474824666976928,0.5457668304443359,0.5184705257415771,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.8524236083030701,0.4041536152362823,0.2843398749828338,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.7744166851043701,0.2995717525482178,0.2871262729167938,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.6921313405036926,0.2110293060541153,0.9667276740074158,285.1515197753906,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3070373535156,285.1503601074219,1.0,0.5601691603660583,1.0,1.0,0.0,1.0,-2.8944432735443115,2.8944365978240967,6.739152468071552e-06,2.237116813659668,0.9356854557991028,0.9356854557991028,0.0,157.78390502929688,151.0,34229.15234375,0.0,2164.353759765625,1.0,282.1552124023437,284.1531982421875,291.9090270996094,294.1708068847656,293.1499938964844,293.1499938964844,281.8500061035156,29853.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583527207374573,1.0,0.0,0.0,4.099854469299316,4.099881649017334,1.1215796575925197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.86767578125,0.0,2041.95703125,1895.4371337890625,0.0,3013.556640625,1.0,1.0,0.0,3.0,1.0,0.0
12060000,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515808105469,0.8437060713768005,0.3901689052581787,0.3540462851524353,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513977050781,0.9474824666976928,0.5457668304443359,0.5184705257415771,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.15155029296875,0.8524236083030701,0.4041536152362823,0.2843398749828338,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1517944335937,0.7744166851043701,0.2995717525482178,0.2871262729167938,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1521911621094,0.6921313405036926,0.2110293060541153,0.9667276740074158,285.1515197753906,284.95001220703125,296.45001220703125,288.85467529296875,296.44970703125,297.3070373535156,285.1503601074219,1.0,0.5601691603660583,1.0,1.0,0.0,1.0,-2.8944432735443115,2.8944365978240967,6.739152468071552e-06,2.237116813659668,0.9356854557991028,0.9356854557991028,0.0,157.78390502929688,151.0,34229.15234375,0.0,2164.353759765625,1.0,282.1552124023437,284.1531982421875,291.9090270996094,294.1708068847656,293.1499938964844,293.1499938964844,281.8500061035156,29853.744140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8583527207374573,1.0,0.0,0.0,4.099854469299316,4.099881649017334,1.1215796575925197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5705.86767578125,0.0,2041.95703125,1895.4371337890625,0.0,3013.556640625,1.0,1.0,0.0,3.0,1.0,0.0
12060060,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8443902134895325,0.3878388404846191,0.351944237947464,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9499499201774596,0.5449357032775879,0.5176988244056702,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8560007810592651,0.4059753715991974,0.2855848371982574,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7763017416000366,0.2991806864738464,0.2867439985275268,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.6931726932525635,0.2101262062788009,0.9625949263572692,284.9542236328125,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.2846374511719,284.9527893066406,1.0,0.5576004981994629,1.0,1.0,0.0,1.0,-2.8870654106140137,2.887058734893799,6.704880433971994e-06,2.2314324378967285,0.9341216087341307,0.9341216087341307,0.0,155.77684020996094,139.0,35343.0859375,0.0,2141.883544921875,1.0,281.8551940917969,283.918701171875,291.9154663085937,294.2451477050781,293.1499938964844,293.1499938964844,281.54998779296875,29947.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871757447719574,1.0,0.0,0.0,4.099415302276611,4.099442958831787,1.121339437304414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.44189453125,0.0,2042.1429443359373,1895.4371337890625,0.0,3139.296142578125,1.0,1.0,0.0,3.0,1.0,0.0
12060120,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.8443902134895325,0.3878388404846191,0.351944237947464,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.9499499201774596,0.5449357032775879,0.5176988244056702,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8560007810592651,0.4059753715991974,0.2855848371982574,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545288085937,0.7763017416000366,0.2991806864738464,0.2867439985275268,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.6931726932525635,0.2101262062788009,0.9625949263572692,284.9542236328125,284.95001220703125,296.4652404785156,288.8643798828125,296.4649353027344,297.2846374511719,284.9527893066406,1.0,0.5576004981994629,1.0,1.0,0.0,1.0,-2.8870654106140137,2.887058734893799,6.704880433971994e-06,2.2314324378967285,0.9341216087341307,0.9341216087341307,0.0,155.77684020996094,139.0,35343.0859375,0.0,2141.883544921875,1.0,281.8551940917969,283.918701171875,291.9154663085937,294.2451477050781,293.1499938964844,293.1499938964844,281.54998779296875,29947.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871757447719574,1.0,0.0,0.0,4.099415302276611,4.099442958831787,1.121339437304414e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.44189453125,0.0,2042.1429443359373,1895.4371337890625,0.0,3139.296142578125,1.0,1.0,0.0,3.0,1.0,0.0
12060180,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.751953125,0.8504929542541504,0.3853479027748108,0.3495433032512665,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.751708984375,0.9592294692993164,0.5438117980957031,0.5164916515350342,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.8653395771980286,0.4076432585716247,0.2866033911705017,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.783427894115448,0.2986111044883728,0.2860231697559356,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527770996094,0.6989845633506775,0.2090779095888137,0.9569836258888244,284.7518920898437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.2630615234375,284.750244140625,1.0,0.5523038506507874,1.0,1.0,0.0,1.0,-2.876345157623291,2.876338481903076,6.655084689555224e-06,2.223104238510132,0.9298244118690492,0.9298244118690492,0.0,149.6365509033203,127.0,36393.37890625,0.0,2093.611572265625,1.0,281.5550842285156,283.6808166503906,291.91766357421875,294.3137512207031,293.1499938964844,293.1499938964844,281.25,30256.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884908139705658,1.0,0.0,0.0,4.097965717315674,4.09799337387085,1.1205465852981431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.5517578125,0.0,2042.7545166015625,1895.4371337890625,0.0,3262.558349609375,1.0,1.0,0.0,3.0,1.0,0.0
12060240,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.751953125,0.8504929542541504,0.3853479027748108,0.3495433032512665,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.751708984375,0.9592294692993164,0.5438117980957031,0.5164916515350342,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7519226074219,0.8653395771980286,0.4076432585716247,0.2866033911705017,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.783427894115448,0.2986111044883728,0.2860231697559356,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7527770996094,0.6989845633506775,0.2090779095888137,0.9569836258888244,284.7518920898437,284.95001220703125,296.47955322265625,288.8681030273437,296.4792785644531,297.2630615234375,284.750244140625,1.0,0.5523038506507874,1.0,1.0,0.0,1.0,-2.876345157623291,2.876338481903076,6.655084689555224e-06,2.223104238510132,0.9298244118690492,0.9298244118690492,0.0,149.6365509033203,127.0,36393.37890625,0.0,2093.611572265625,1.0,281.5550842285156,283.6808166503906,291.91766357421875,294.3137512207031,293.1499938964844,293.1499938964844,281.25,30256.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884908139705658,1.0,0.0,0.0,4.097965717315674,4.09799337387085,1.1205465852981431e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.5517578125,0.0,2042.7545166015625,1895.4371337890625,0.0,3262.558349609375,1.0,1.0,0.0,3.0,1.0,0.0
12060300,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6017150878906,0.855189323425293,0.384067952632904,0.3483097553253174,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6001281738281,0.965573251247406,0.5431647300720215,0.5158015489578247,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6014099121094,0.8717911243438721,0.4084401726722717,0.287080317735672,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6033630371094,0.7885502576828003,0.298282653093338,0.2855978012084961,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6066589355469,0.7032744288444519,0.2085234373807907,0.9538958072662354,284.6011962890625,284.95001220703125,296.4863586425781,288.86785888671875,296.486083984375,297.2529602050781,284.5912170410156,1.0,0.5489833354949951,1.0,1.0,0.0,1.0,-2.870384693145752,2.870378017425537,6.627450602536555e-06,2.218461036682129,0.9260526895523072,0.9260526895523072,0.0,145.59605407714844,127.0,37376.94921875,0.0,2063.853271484375,1.0,281.29058837890625,283.4927673339844,291.9453430175781,294.4546813964844,293.1499938964844,293.1499938964844,281.25,30508.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940474390983582,1.0,0.0,0.0,4.096787929534912,4.096815586090088,1.1199025493624504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.85791015625,0.0,2043.248779296875,1895.4371337890625,0.0,3348.037353515625,1.0,1.0,0.0,3.0,1.0,0.0
12060360,297.07720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5451965332031,0.8605418801307678,0.3826980888843536,0.3469211161136627,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5449523925781,0.9723434448242188,0.5423905253410339,0.5149238705635071,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.545166015625,0.8789942860603333,0.409156858921051,0.2874531745910644,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.54547119140625,0.7942957878112793,0.2978829741477966,0.2850652933120727,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5460510253906,0.7080889344215393,0.2079159468412399,0.9504343271255492,284.54510498046875,284.95001220703125,296.492919921875,288.86627197265625,296.49267578125,297.2423400878906,284.5433654785156,1.0,0.5453052520751953,1.0,1.0,0.0,1.0,-2.863309621810913,2.8633029460906982,6.594741535081994e-06,2.2129580974578857,0.9227407574653624,0.9227407574653624,0.0,141.23098754882812,115.0,37385.21484375,0.0,2030.78759765625,1.0,281.255126953125,283.4402160644531,291.913330078125,294.3721618652344,293.1499938964844,293.1499938964844,280.95001220703125,30806.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8975204825401306,1.0,0.0,0.0,4.095386028289795,4.095413684844971,1.1191363000762069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.150390625,0.0,2043.833740234375,1895.4371337890625,0.0,3380.46044921875,1.0,1.0,0.0,3.0,1.0,0.0
12060420,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3349304199219,0.87425297498703,0.3798926472663879,0.344111293554306,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3346252441406,0.9874007105827332,0.5406340956687927,0.5130060315132141,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3348693847656,0.8965876698493958,0.410517156124115,0.2881595492362976,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3352355957031,0.8083698749542236,0.2970031201839447,0.2839142084121704,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358459472656,0.7193931341171265,0.206660196185112,0.943208873271942,284.3348388671875,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.2225341796875,284.3329162597656,1.0,0.5372092127799988,1.0,1.0,0.0,1.0,-2.8484103679656982,2.8484036922454834,6.526077413582243e-06,2.201347827911377,0.9128292202949524,0.9128292202949524,0.0,131.54100036621094,103.0,38337.45703125,0.0,1959.2467041015625,1.0,280.9552307128906,283.1983337402344,291.9029541015625,294.42193603515625,293.1499938964844,293.1499938964844,280.6499938964844,31634.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909419596195221,1.0,0.0,0.0,4.091488361358643,4.091516017913818,1.1170069456056808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.8720703125,0.0,2045.4422607421875,1895.4371337890625,0.0,3491.216552734375,1.0,1.0,0.0,3.0,1.0,0.0
12060480,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3349304199219,0.87425297498703,0.3798926472663879,0.344111293554306,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3346252441406,0.9874007105827332,0.5406340956687927,0.5130060315132141,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3348693847656,0.8965876698493958,0.410517156124115,0.2881595492362976,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3352355957031,0.8083698749542236,0.2970031201839447,0.2839142084121704,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3358459472656,0.7193931341171265,0.206660196185112,0.943208873271942,284.3348388671875,284.95001220703125,296.5053405761719,288.8591613769531,296.505126953125,297.2225341796875,284.3329162597656,1.0,0.5372092127799988,1.0,1.0,0.0,1.0,-2.8484103679656982,2.8484036922454834,6.526077413582243e-06,2.201347827911377,0.9128292202949524,0.9128292202949524,0.0,131.54100036621094,103.0,38337.45703125,0.0,1959.2467041015625,1.0,280.9552307128906,283.1983337402344,291.9029541015625,294.42193603515625,293.1499938964844,293.1499938964844,280.6499938964844,31634.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909419596195221,1.0,0.0,0.0,4.091488361358643,4.091516017913818,1.1170069456056808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.8720703125,0.0,2045.4422607421875,1895.4371337890625,0.0,3491.216552734375,1.0,1.0,0.0,3.0,1.0,0.0
12060540,297.0439758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1330261230469,0.8877848386764526,0.3775067329406738,0.3417717814445495,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.1324157714844,0.9990000128746032,0.5389600396156311,0.5106338858604431,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.13287353515625,0.9138697385787964,0.4114687144756317,0.2886511385440826,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1336364746094,0.8209998607635498,0.2961765825748443,0.2828898131847381,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1349182128906,0.7296361923217773,0.205583319067955,0.9371275305747986,284.1328125,284.95001220703125,296.5145874023437,288.8499755859375,296.5143737792969,297.2073669433594,284.12890625,1.0,0.5301508903503418,1.0,1.0,0.0,1.0,-2.834775447845459,2.8347690105438232,6.463844329118729e-06,2.1908533573150635,0.90239280462265,0.90239280462265,0.0,123.3569564819336,103.0,39362.8125,0.0,1897.7232666015625,1.0,280.6619567871094,282.9712829589844,291.907958984375,294.50634765625,293.1499938964844,293.1499938964844,280.6499938964844,32566.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9205517768859864,1.0,0.0,0.0,4.087088584899902,4.087116718292236,1.114605993279838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.5732421875,0.0,2047.2252197265625,1895.4371337890625,0.0,3594.249755859375,1.0,1.0,0.0,3.0,1.0,0.0
12060600,297.0406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.118408203125,0.8902709484100342,0.3769194185733795,0.3411657512187958,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.11798095703125,0.9990000128746032,0.5386435389518738,0.506929874420166,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1182861328125,0.9174708127975464,0.4117100834846496,0.2887608408927917,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1187744140625,0.8233070373535156,0.2959612905979156,0.2826235294342041,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1195983886719,0.7315056920051575,0.2053050994873047,0.935602843761444,284.1182556152344,284.95001220703125,296.5168151855469,288.8471984863281,296.5166015625,297.2040405273437,284.1156311035156,1.0,0.5281704664230347,1.0,1.0,0.0,1.0,-2.827901840209961,2.827895402908325,6.432565442082705e-06,2.1855547428131104,0.8999989628791809,0.8999989628791809,0.0,121.72048950195312,91.0,39299.91015625,0.0,1878.70068359375,1.0,280.6552734375,282.9584045410156,291.8900451660156,294.4709167480469,293.1499938964844,293.1499938964844,280.3500061035156,32806.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921057403087616,1.0,0.0,0.0,4.085952758789063,4.0859808921813965,1.1139866273879306e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.380859375,0.0,2047.679931640625,1895.4371337890625,0.0,3598.913330078125,1.0,1.0,0.0,3.0,1.0,0.0
12060660,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8818359375,0.9025394320487976,0.3736487030982971,0.338081032037735,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88140869140625,0.9990000128746032,0.539181649684906,0.4827405512332916,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8816833496094,0.9356918334960938,0.4126168191432953,0.2892601490020752,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822937011719,0.834631085395813,0.2946608066558838,0.2812128961086273,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.88330078125,0.7407292127609253,0.2037529200315475,0.9276942610740662,283.8816833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.19091796875,283.8783874511719,1.0,0.517059326171875,1.0,1.0,0.0,1.0,-2.784252643585205,2.7842464447021484,6.2354333749681246e-06,2.1517791748046875,0.8838861584663391,0.8838861584663391,0.0,113.68758392333984,79.0,39976.6875,0.0,1772.633544921875,1.0,280.3552551269531,282.7032165527344,291.8685607910156,294.49859619140625,293.1499938964844,293.1499938964844,280.6499938964844,34443.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931787133216858,1.0,0.0,0.0,4.078172206878662,4.078200340270996,1.1097480410171556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.39111328125,0.0,2050.73291015625,1895.4371337890625,0.0,3697.510986328125,1.0,1.0,0.0,3.0,1.0,0.0
12060720,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8818359375,0.9025394320487976,0.3736487030982971,0.338081032037735,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.88140869140625,0.9990000128746032,0.539181649684906,0.4827405512332916,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8816833496094,0.9356918334960938,0.4126168191432953,0.2892601490020752,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8822937011719,0.834631085395813,0.2946608066558838,0.2812128961086273,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.88330078125,0.7407292127609253,0.2037529200315475,0.9276942610740662,283.8816833496094,284.95001220703125,296.5273132324219,288.8307189941406,296.527099609375,297.19091796875,283.8783874511719,1.0,0.517059326171875,1.0,1.0,0.0,1.0,-2.784252643585205,2.7842464447021484,6.2354333749681246e-06,2.1517791748046875,0.8838861584663391,0.8838861584663391,0.0,113.68758392333984,79.0,39976.6875,0.0,1772.633544921875,1.0,280.3552551269531,282.7032165527344,291.8685607910156,294.49859619140625,293.1499938964844,293.1499938964844,280.6499938964844,34443.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931787133216858,1.0,0.0,0.0,4.078172206878662,4.078200340270996,1.1097480410171556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.39111328125,0.0,2050.73291015625,1895.4371337890625,0.0,3697.510986328125,1.0,1.0,0.0,3.0,1.0,0.0
