time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12060780,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307312011719,0.9223023653030396,0.3720721304416656,0.3358660638332367,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307312011719,0.9990000128746032,0.5451573729515076,0.4524207413196563,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307312011719,0.9597593545913696,0.4149656295776367,0.2903182506561279,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307312011719,0.8510391116142273,0.2942974865436554,0.2802412807941437,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307006835937,0.754499077796936,0.2029014378786087,0.9212422370910645,284.0307312011719,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2069396972656,284.0302734375,1.0,0.5046126246452332,1.0,1.0,0.0,1.0,-2.7375009059906006,2.737494707107544,6.027246854500845e-06,2.115393877029419,0.8728662729263306,0.8728662729263306,0.0,104.38220977783205,97.0,38232.73046875,0.0,1658.92529296875,1.0,280.64483642578125,282.8883972167969,291.7391967773437,294.195556640625,293.1499938964844,293.1499938964844,280.95001220703125,35761.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126676321029664,1.0,0.0,0.0,4.071865558624268,4.071893692016602,1.10631833649677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.59375,0.0,2053.12744140625,1895.4371337890625,0.0,3521.343994140625,1.0,1.0,0.0,3.0,1.0,0.0
12060840,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307312011719,0.9223023653030396,0.3720721304416656,0.3358660638332367,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307312011719,0.9990000128746032,0.5451573729515076,0.4524207413196563,297.3339538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307312011719,0.9597593545913696,0.4149656295776367,0.2903182506561279,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307312011719,0.8510391116142273,0.2942974865436554,0.2802412807941437,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0307006835937,0.754499077796936,0.2029014378786087,0.9212422370910645,284.0307312011719,284.95001220703125,296.53680419921875,288.8100891113281,296.53662109375,297.2069396972656,284.0302734375,1.0,0.5046126246452332,1.0,1.0,0.0,1.0,-2.7375009059906006,2.737494707107544,6.027246854500845e-06,2.115393877029419,0.8728662729263306,0.8728662729263306,0.0,104.38220977783205,97.0,38232.73046875,0.0,1658.92529296875,1.0,280.64483642578125,282.8883972167969,291.7391967773437,294.195556640625,293.1499938964844,293.1499938964844,280.95001220703125,35761.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9126676321029664,1.0,0.0,0.0,4.071865558624268,4.071893692016602,1.10631833649677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.59375,0.0,2053.12744140625,1895.4371337890625,0.0,3521.343994140625,1.0,1.0,0.0,3.0,1.0,0.0
12060900,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1656494140625,0.9278050661087036,0.3718815445899963,0.3354425132274627,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.16680908203125,0.9990000128746032,0.5496858954429626,0.4449987411499023,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1662292480469,0.9663534164428712,0.4166920483112335,0.2913281321525574,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.16412353515625,0.8556489944458008,0.2945603430271148,0.2802695035934448,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1606750488281,0.758281409740448,0.2028759270906448,0.9201391339302064,284.1661071777344,284.95001220703125,296.5411682128906,288.7983093261719,296.541015625,297.2288513183594,284.17633056640625,1.0,0.5025607347488403,1.0,1.0,0.0,1.0,-2.727948904037476,2.727942943572998,5.984132258163299e-06,2.1074819564819336,0.868918240070343,0.868918240070343,0.0,102.2303466796875,97.0,36956.46875,0.0,1634.9920654296875,1.0,280.9088439941406,283.0604248046875,291.6801452636719,293.99041748046875,293.1499938964844,293.1499938964844,280.95001220703125,36253.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983775973320007,1.0,0.0,0.0,4.065072536468506,4.06510066986084,1.102630221794243e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.83349609375,0.0,2047.962890625,1895.4371337890625,0.0,3388.45654296875,0.9987717866897584,1.0,0.0,3.0,1.0,0.0
12060960,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2200927734375,0.9293103218078612,0.3719970285892486,0.3354459702968597,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.22027587890625,0.9990000128746032,0.5539439916610718,0.4431560039520263,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2201843261719,0.9691341519355774,0.4187152981758117,0.2926518321037292,297.1648864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2198486328125,0.8571891188621521,0.2950762510299682,0.2806486189365387,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2192687988281,0.7594367265701294,0.2030965834856033,0.9205917119979858,284.2201538085937,284.95001220703125,296.5452880859375,288.78564453125,296.5451354980469,297.2529602050781,284.22186279296875,1.0,0.5025720000267029,1.0,1.0,0.0,1.0,-2.7283101081848145,2.728304147720337,5.985184543533251e-06,2.1075103282928467,0.8646461367607117,0.8646461367607117,0.0,101.79412841796876,115.0,36827.47265625,0.0,1633.4984130859375,1.0,280.944580078125,283.1129150390625,291.69268798828125,294.0326232910156,293.1499938964844,293.1499938964844,281.25,36576.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899227976799011,1.0,0.0,0.0,4.052812099456787,4.052840232849121,1.0959889777950591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5205.90380859375,0.0,2033.981689453125,1895.4371337890625,0.0,3309.48583984375,0.996164083480835,1.0,0.0,3.0,1.0,0.0
12061020,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4359741210937,0.9226146340370178,0.3726811707019806,0.3359918892383575,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.9990000128746032,0.5602600574493408,0.4521959722042084,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.9660236835479736,0.4232449233531952,0.2957383394241333,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43560791015625,0.8528701663017273,0.2965377569198608,0.281968742609024,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.434814453125,0.7554265260696411,0.2039788663387298,0.924275517463684,284.43609619140625,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.28924560546875,284.4386901855469,1.0,0.5077725052833557,1.0,1.0,0.0,1.0,-2.749523401260376,2.74951720237732,6.077844318497228e-06,2.123534679412842,0.8595163822174072,0.8595163822174072,0.0,104.71117401123048,133.0,35827.97265625,0.0,1678.2047119140625,1.0,281.2445678710937,283.3687744140625,291.681884765625,293.9475402832031,293.1499938964844,293.1499938964844,281.54998779296875,36801.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711866140365601,1.0,0.0,0.0,4.0225982666015625,4.022625923156738,1.079708567885973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.986328125,0.0,1995.1640625,1895.4371337890625,0.0,3133.94140625,0.989531397819519,1.0,0.0,3.0,1.0,0.0
12061080,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4359741210937,0.9226146340370178,0.3726811707019806,0.3359918892383575,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4362487792969,0.9990000128746032,0.5602600574493408,0.4521959722042084,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361267089844,0.9660236835479736,0.4232449233531952,0.2957383394241333,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.43560791015625,0.8528701663017273,0.2965377569198608,0.281968742609024,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.434814453125,0.7554265260696411,0.2039788663387298,0.924275517463684,284.43609619140625,284.95001220703125,296.5527648925781,288.7577819824219,296.5526428222656,297.28924560546875,284.4386901855469,1.0,0.5077725052833557,1.0,1.0,0.0,1.0,-2.749523401260376,2.74951720237732,6.077844318497228e-06,2.123534679412842,0.8595163822174072,0.8595163822174072,0.0,104.71117401123048,133.0,35827.97265625,0.0,1678.2047119140625,1.0,281.2445678710937,283.3687744140625,291.681884765625,293.9475402832031,293.1499938964844,293.1499938964844,281.54998779296875,36801.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711866140365601,1.0,0.0,0.0,4.0225982666015625,4.022625923156738,1.079708567885973e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.986328125,0.0,1995.1640625,1895.4371337890625,0.0,3133.94140625,0.989531397819519,1.0,0.0,3.0,1.0,0.0
12061140,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66314697265625,0.9072790145874025,0.3738243877887726,0.3371201753616333,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6635131835937,0.9990000128746032,0.5631465911865234,0.4742687046527862,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.9540826678276062,0.4282715320587158,0.2993022799491882,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6627502441406,0.8417638540267944,0.2984247505664825,0.2838675081729889,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618347167969,0.7456011176109314,0.2052527964115142,0.9306181073188782,284.6632995605469,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.30474853515625,284.6662902832031,1.0,0.5182993412017822,1.0,1.0,0.0,1.0,-2.7915728092193604,2.791566610336304,6.264690910029458e-06,2.155791521072388,0.8574997186660767,0.8574997186660767,0.0,111.71196746826172,151.0,35014.125,0.0,1774.4945068359375,1.0,281.54443359375,283.63336181640625,291.67431640625,293.8870544433594,293.1499938964844,293.1499938964844,281.8500061035156,36668.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857448399066925,1.0,0.0,0.0,3.996582508087158,3.996610164642334,1.065788069354312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.86865234375,0.0,1959.5062255859373,1895.4371337890625,0.0,3005.076904296875,0.983623504638672,1.0,0.0,3.0,1.0,0.0
12061200,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66314697265625,0.9072790145874025,0.3738243877887726,0.3371201753616333,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6635131835937,0.9990000128746032,0.5631465911865234,0.4742687046527862,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.9540826678276062,0.4282715320587158,0.2993022799491882,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6627502441406,0.8417638540267944,0.2984247505664825,0.2838675081729889,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6618347167969,0.7456011176109314,0.2052527964115142,0.9306181073188782,284.6632995605469,284.95001220703125,296.5592346191406,288.7268371582031,296.5591125488281,297.30474853515625,284.6662902832031,1.0,0.5182993412017822,1.0,1.0,0.0,1.0,-2.7915728092193604,2.791566610336304,6.264690910029458e-06,2.155791521072388,0.8574997186660767,0.8574997186660767,0.0,111.71196746826172,151.0,35014.125,0.0,1774.4945068359375,1.0,281.54443359375,283.63336181640625,291.67431640625,293.8870544433594,293.1499938964844,293.1499938964844,281.8500061035156,36668.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857448399066925,1.0,0.0,0.0,3.996582508087158,3.996610164642334,1.065788069354312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5058.86865234375,0.0,1959.5062255859373,1895.4371337890625,0.0,3005.076904296875,0.983623504638672,1.0,0.0,3.0,1.0,0.0
12061260,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.888961136341095,0.375282734632492,0.3386538624763489,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,0.5627411603927612,0.5053802132606506,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9361448287963868,0.4336479604244232,0.3032056093215942,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8272983431816101,0.3005979359149933,0.2861670553684234,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7329212427139282,0.2067411392927169,0.938579261302948,284.895263671875,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.3023376464844,284.89825439453125,1.0,0.5325788855552673,1.0,1.0,0.0,1.0,-2.847816228866577,2.8478097915649414,6.519418093375862e-06,2.1991114616394043,0.858603835105896,0.858603835105896,0.0,121.95687103271484,154.0,34380.10546875,0.0,1911.8043212890625,1.0,281.8441772460937,283.9013061523437,291.6585388183594,293.8301696777344,293.1499938964844,293.1499938964844,282.1499938964844,36321.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473279476165771,1.0,0.0,0.0,3.983016014099121,3.983043670654297,1.058564635059156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.83056640625,0.0,1938.8143310546875,1895.4371337890625,0.0,2910.25,0.9803850650787354,1.0,0.0,3.0,1.0,0.0
12061320,297.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.888961136341095,0.375282734632492,0.3386538624763489,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9990000128746032,0.5627411603927612,0.5053802132606506,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9361448287963868,0.4336479604244232,0.3032056093215942,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8272983431816101,0.3005979359149933,0.2861670553684234,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.7329212427139282,0.2067411392927169,0.938579261302948,284.895263671875,284.95001220703125,296.56463623046875,288.6932067871094,296.56451416015625,297.3023376464844,284.89825439453125,1.0,0.5325788855552673,1.0,1.0,0.0,1.0,-2.847816228866577,2.8478097915649414,6.519418093375862e-06,2.1991114616394043,0.858603835105896,0.858603835105896,0.0,121.95687103271484,154.0,34380.10546875,0.0,1911.8043212890625,1.0,281.8441772460937,283.9013061523437,291.6585388183594,293.8301696777344,293.1499938964844,293.1499938964844,282.1499938964844,36321.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473279476165771,1.0,0.0,0.0,3.983016014099121,3.983043670654297,1.058564635059156e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.83056640625,0.0,1938.8143310546875,1895.4371337890625,0.0,2910.25,0.9803850650787354,1.0,0.0,3.0,1.0,0.0
12061380,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.8765622973442078,0.3769855201244354,0.3403674066066742,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.9990000128746032,0.5605183243751526,0.5290971398353577,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.9242375493049622,0.4392940402030945,0.3072670102119446,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.8176099061965942,0.3029679954051971,0.2886136174201965,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.7245069742202759,0.2083522677421569,0.9468879103660583,285.12579345703125,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2951354980469,285.1281433105469,1.0,0.5439753532409668,1.0,1.0,0.0,1.0,-2.8962225914001465,2.8962156772613525,6.743443918821868e-06,2.2367188930511475,0.8628150224685669,0.8628150224685669,0.0,130.42581176757812,157.0,33836.296875,0.0,2032.3011474609373,1.0,282.1442565917969,284.16864013671875,291.6374816894531,293.7791442871094,293.1499938964844,293.1499938964844,282.45001220703125,35854.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401395678520203,1.0,0.0,0.0,3.9866926670074463,3.986720085144043,1.0605198212942923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.77978515625,0.0,1939.818603515625,1895.4371337890625,0.0,2843.01953125,0.980956256389618,1.0,0.0,3.0,1.0,0.0
12061440,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1256408691406,0.8765622973442078,0.3769855201244354,0.3403674066066742,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.12603759765625,0.9990000128746032,0.5605183243751526,0.5290971398353577,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12579345703125,0.9242375493049622,0.4392940402030945,0.3072670102119446,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.12530517578125,0.8176099061965942,0.3029679954051971,0.2886136174201965,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1245422363281,0.7245069742202759,0.2083522677421569,0.9468879103660583,285.12579345703125,284.95001220703125,296.5689697265625,288.6572570800781,296.5688781738281,297.2951354980469,285.1281433105469,1.0,0.5439753532409668,1.0,1.0,0.0,1.0,-2.8962225914001465,2.8962156772613525,6.743443918821868e-06,2.2367188930511475,0.8628150224685669,0.8628150224685669,0.0,130.42581176757812,157.0,33836.296875,0.0,2032.3011474609373,1.0,282.1442565917969,284.16864013671875,291.6374816894531,293.7791442871094,293.1499938964844,293.1499938964844,282.45001220703125,35854.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401395678520203,1.0,0.0,0.0,3.9866926670074463,3.986720085144043,1.0605198212942923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.77978515625,0.0,1939.818603515625,1895.4371337890625,0.0,2843.01953125,0.980956256389618,1.0,0.0,3.0,1.0,0.0
12061500,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27984619140625,0.869006872177124,0.3778457343578338,0.3412646949291229,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2816772460937,0.9938169121742249,0.5597220659255981,0.5307853817939758,297.4468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.916556179523468,0.4421403706073761,0.3093407452106476,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2784118652344,0.8113782405853271,0.3041655719280243,0.2898958921432495,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27496337890625,0.7191550731658936,0.2091635465621948,0.9512917399406432,285.2805480957031,284.95001220703125,296.5707397460937,288.6385192871094,296.5706787109375,297.2953796386719,285.290771484375,1.0,0.5485094785690308,1.0,1.0,0.0,1.0,-2.9087131023406982,2.9087061882019043,6.802421467000386e-06,2.246668815612793,0.8665094971656799,0.8665094971656799,0.0,135.28550720214844,157.0,33062.06640625,0.0,2077.234375,1.0,282.4070739746094,284.36187744140625,291.5918273925781,293.6391296386719,293.1499938964844,293.1499938964844,282.45001220703125,35588.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341988921165466,1.0,0.0,0.0,3.995012044906616,3.995039463043213,1.0649505384208169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5120.849609375,0.0,1948.5885009765625,1895.4371337890625,0.0,2787.566650390625,0.9827455282211304,1.0,0.0,3.0,1.0,0.0
12061560,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.343017578125,0.8631376028060913,0.3787969350814819,0.3422617316246032,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3433532714844,0.9876988530158995,0.5598925352096558,0.5307064056396484,297.4574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431701660156,0.9109185338020324,0.4450713694095611,0.3114867508411407,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3427429199219,0.8063652515411377,0.3054291605949402,0.2912284731864929,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3420715332031,0.7148941159248352,0.2100318074226379,0.9558342099189758,285.3431396484375,284.95001220703125,296.5722351074219,288.61932373046875,296.5721740722656,297.3009338378906,285.3451232910156,1.0,0.552440345287323,1.0,1.0,0.0,1.0,-2.9194185733795166,2.9194116592407227,6.852337264717789e-06,2.2548282146453857,0.8698133230209351,0.8698133230209351,0.0,139.4658660888672,160.0,33157.6875,0.0,2116.173095703125,1.0,282.4441833496094,284.4176025390625,291.6039428710937,293.70965576171875,293.1499938964844,293.1499938964844,282.75,35355.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339008092880249,1.0,0.0,0.0,4.008738517761231,4.008766174316406,1.0722814067776198e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4889.63720703125,0.0,1964.810546875,1895.4371337890625,0.0,2784.787353515625,0.9856591820716858,1.0,0.0,3.0,1.0,0.0
12061620,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844421386719,0.8560794591903687,0.3809821307659149,0.3443119525909424,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.9798446297645568,0.56190025806427,0.5323033332824707,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5845947265625,0.9052641987800598,0.4511942267417907,0.3158150315284729,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841979980469,0.8004063963890076,0.3081578314304352,0.2939305901527405,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5835876464844,0.7098209857940674,0.2119551002979278,0.9651029109954834,285.5845642089844,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3181457519531,285.5863342285156,1.0,0.5593088865280151,1.0,1.0,0.0,1.0,-2.9433889389038086,2.943382024765014,6.965042757656192e-06,2.273219108581543,0.8802604079246521,0.8802604079246521,0.0,145.6888427734375,163.0,32720.6484375,0.0,2188.528564453125,1.0,282.7445068359375,284.6720886230469,291.5672607421875,293.64361572265625,293.1499938964844,293.1499938964844,283.04998779296875,34805.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278595805168152,1.0,0.0,0.0,4.050898551940918,4.050926208496094,1.094954313884955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.30322265625,0.0,2016.684326171875,1895.4371337890625,0.0,2728.529296875,0.994900643825531,1.0,0.0,3.0,1.0,0.0
12061680,297.1696472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5844421386719,0.8560794591903687,0.3809821307659149,0.3443119525909424,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5847473144531,0.9798446297645568,0.56190025806427,0.5323033332824707,297.4795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5845947265625,0.9052641987800598,0.4511942267417907,0.3158150315284729,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5841979980469,0.8004063963890076,0.3081578314304352,0.2939305901527405,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5835876464844,0.7098209857940674,0.2119551002979278,0.9651029109954834,285.5845642089844,284.95001220703125,296.57440185546875,288.579833984375,296.5743713378906,297.3181457519531,285.5863342285156,1.0,0.5593088865280151,1.0,1.0,0.0,1.0,-2.9433889389038086,2.943382024765014,6.965042757656192e-06,2.273219108581543,0.8802604079246521,0.8802604079246521,0.0,145.6888427734375,163.0,32720.6484375,0.0,2188.528564453125,1.0,282.7445068359375,284.6720886230469,291.5672607421875,293.64361572265625,293.1499938964844,293.1499938964844,283.04998779296875,34805.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278595805168152,1.0,0.0,0.0,4.050898551940918,4.050926208496094,1.094954313884955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.30322265625,0.0,2016.684326171875,1895.4371337890625,0.0,2728.529296875,0.994900643825531,1.0,0.0,3.0,1.0,0.0
12061740,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.82037353515625,0.8529662489891052,0.3832286298274994,0.3463227450847626,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8209228515625,0.9761812090873718,0.5646968483924866,0.5347919464111328,297.49981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8206481933594,0.9038209319114684,0.4569050967693329,0.3197792172431946,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199157714844,0.7980902194976807,0.310800701379776,0.2964592278003692,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.81884765625,0.7078653573989868,0.2138686031103134,0.9739155173301696,285.8205871582031,284.95001220703125,296.5754089355469,288.5440673828125,296.5754089355469,297.3365478515625,285.8238220214844,1.0,0.5647866129875183,1.0,1.0,0.0,1.0,-2.967190980911255,2.967184066772461,7.077927875798196e-06,2.2915074825286865,0.8924534320831299,0.8924534320831299,0.0,149.6750946044922,163.0,32246.890625,0.0,2250.361328125,1.0,283.0412292480469,284.92388916015625,291.52447509765625,293.56219482421875,293.1499938964844,293.1499938964844,283.04998779296875,33909.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218836188316345,1.0,0.0,0.0,4.080758094787598,4.080786228179932,1.1111558251286624e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.1552734375,0.0,2049.80126953125,1895.4371337890625,0.0,2673.028564453125,1.0,1.0,0.0,3.0,1.0,0.0
12061800,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8282470703125,0.8527083992958069,0.3835220038890838,0.3466232717037201,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8286437988281,0.975863754749298,0.5650942325592041,0.5351917147636414,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8284606933594,0.903805673122406,0.4576744735240936,0.3203397989273071,297.2720031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8279724121094,0.797933042049408,0.3111599385738373,0.2968228161334991,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82720947265625,0.7077435255050659,0.2141324430704116,0.9751914143562316,285.82843017578125,284.95001220703125,296.57550048828125,288.5391540527344,296.5754699707031,297.3388671875,285.8307189941406,1.0,0.5655164122581482,1.0,1.0,0.0,1.0,-2.9706778526306152,2.9706709384918213,7.094564807630377e-06,2.294196844100952,0.8939574360847473,0.8939574360847473,0.0,150.14183044433594,166.0,32277.9765625,0.0,2258.90087890625,1.0,283.0446472167969,284.9307556152344,291.5302124023437,293.57928466796875,293.1499938964844,293.1499938964844,283.1499938964844,33745.27734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226096034049988,1.0,0.0,0.0,4.081539630889893,4.081567764282227,1.11158158233593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4981.9267578125,0.0,2049.50048828125,1895.4371337890625,0.0,2679.762451171875,1.0,1.0,0.0,3.0,1.0,0.0
12061860,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.8502117395401001,0.3856302797794342,0.3487653136253357,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92926025390625,0.972978949546814,0.5681682825088501,0.538297176361084,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291687011719,0.9033398628234864,0.4638080894947052,0.3247742652893066,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289245605469,0.7963672280311584,0.3139559626579284,0.2996588051319122,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285888671875,0.7065078020095825,0.2161928117275238,0.9852455258369446,285.9291687011719,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3534240722656,285.93035888671875,1.0,0.5713425874710083,1.0,1.0,0.0,1.0,-2.9978158473968506,2.997808694839477,7.22474305803189e-06,2.315140008926392,0.9078375697135924,0.9078375697135924,0.0,154.0528106689453,169.0,32286.23046875,0.0,2327.40380859375,1.0,283.1481628417969,285.033935546875,291.5263671875,293.6026306152344,293.1499938964844,293.1499938964844,283.04998779296875,32363.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280092477798462,1.0,0.0,0.0,4.088046550750732,4.088074207305908,1.1151284979860066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.76318359375,0.0,2046.8399658203125,1895.4371337890625,0.0,2729.92138671875,1.0,1.0,0.0,3.0,1.0,0.0
12061920,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9290771484375,0.8502117395401001,0.3856302797794342,0.3487653136253357,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92926025390625,0.972978949546814,0.5681682825088501,0.538297176361084,297.51873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9291687011719,0.9033398628234864,0.4638080894947052,0.3247742652893066,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9289245605469,0.7963672280311584,0.3139559626579284,0.2996588051319122,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9285888671875,0.7065078020095825,0.2161928117275238,0.9852455258369446,285.9291687011719,284.95001220703125,296.575439453125,288.49761962890625,296.5754699707031,297.3534240722656,285.93035888671875,1.0,0.5713425874710083,1.0,1.0,0.0,1.0,-2.9978158473968506,2.997808694839477,7.22474305803189e-06,2.315140008926392,0.9078375697135924,0.9078375697135924,0.0,154.0528106689453,169.0,32286.23046875,0.0,2327.40380859375,1.0,283.1481628417969,285.033935546875,291.5263671875,293.6026306152344,293.1499938964844,293.1499938964844,283.04998779296875,32363.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280092477798462,1.0,0.0,0.0,4.088046550750732,4.088074207305908,1.1151284979860066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.76318359375,0.0,2046.8399658203125,1895.4371337890625,0.0,2729.92138671875,1.0,1.0,0.0,3.0,1.0,0.0
12061980,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.8462828397750854,0.3865329027175903,0.3500014245510101,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.9686262011528016,0.5700221061706543,0.5405074954032898,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.9013872742652892,0.4688677489757538,0.3285915851593017,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7934969067573547,0.3159616589546203,0.3019018173217773,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.7040453553199768,0.217646062374115,0.9932200908660888,285.8681335449219,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3542175292969,285.8681030273437,1.0,0.5765658617019653,1.0,1.0,0.0,1.0,-3.018841505050659,3.018834114074707,7.3265264290967025e-06,2.331413507461548,0.9195722341537476,0.9195722341537476,0.0,158.3555450439453,172.0,32718.056640625,0.0,2387.800537109375,1.0,283.0516967773437,284.9626770019531,291.5199890136719,293.65850830078125,293.1499938964844,293.1499938964844,282.75,31277.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432312607765198,1.0,0.0,0.0,4.093170642852783,4.093198299407959,1.1179256489413092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.82177734375,0.0,2044.7513427734373,1895.4371337890625,0.0,2871.91943359375,1.0,1.0,0.0,3.0,1.0,0.0
12062040,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.8462828397750854,0.3865329027175903,0.3500014245510101,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.9686262011528016,0.5700221061706543,0.5405074954032898,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.9013872742652892,0.4688677489757538,0.3285915851593017,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681640625,0.7934969067573547,0.3159616589546203,0.3019018173217773,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86822509765625,0.7040453553199768,0.217646062374115,0.9932200908660888,285.8681335449219,284.95001220703125,296.57427978515625,288.4556579589844,296.5743103027344,297.3542175292969,285.8681030273437,1.0,0.5765658617019653,1.0,1.0,0.0,1.0,-3.018841505050659,3.018834114074707,7.3265264290967025e-06,2.331413507461548,0.9195722341537476,0.9195722341537476,0.0,158.3555450439453,172.0,32718.056640625,0.0,2387.800537109375,1.0,283.0516967773437,284.9626770019531,291.5199890136719,293.65850830078125,293.1499938964844,293.1499938964844,282.75,31277.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432312607765198,1.0,0.0,0.0,4.093170642852783,4.093198299407959,1.1179256489413092e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5437.82177734375,0.0,2044.7513427734373,1895.4371337890625,0.0,2871.91943359375,1.0,1.0,0.0,3.0,1.0,0.0
12062100,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7011413574219,0.8436554670333862,0.3863853812217712,0.3502071499824524,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6992492675781,0.9656667113304138,0.570283055305481,0.541128396987915,297.5184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7000732421875,0.8997035622596741,0.4708449840545654,0.3302099108695984,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7025146484375,0.7914098501205444,0.3165420889854431,0.3027122616767883,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060546875,0.7021727561950684,0.2180321961641311,0.9960168600082396,285.7003173828125,284.95001220703125,296.5732727050781,288.43463134765625,296.5733337402344,297.3487243652344,285.69012451171875,1.0,0.5788586139678955,1.0,1.0,0.0,1.0,-3.026125192642212,3.02611780166626,7.361994903476443e-06,2.337069272994995,0.9229678511619568,0.9229678511619568,0.0,160.70033264160156,172.0,33493.0078125,0.0,2413.309326171875,1.0,282.79022216796875,284.7679748535156,291.5506286621094,293.8183288574219,293.1499938964844,293.1499938964844,282.75,30916.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.857572078704834,1.0,0.0,0.0,4.094871520996094,4.0948991775512695,1.1188551525265211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.666015625,0.0,2044.047607421875,1895.4371337890625,0.0,3006.236572265625,1.0,1.0,0.0,3.0,1.0,0.0
12062160,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.8401265144348145,0.3858037292957306,0.3499073088169098,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6428527832031,0.9616150856018066,0.5700293779373169,0.5411618947982788,297.5107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6429443359375,0.8970460891723633,0.4724172949790954,0.331463873386383,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6432800292969,0.7884517312049866,0.3167859315872192,0.3031611740589142,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.64373779296875,0.6994543075561523,0.2181328982114792,0.9974541068077089,285.6429748535156,284.95001220703125,296.5719909667969,288.41363525390625,296.572021484375,297.33905029296875,285.64166259765625,1.0,0.5808285474777222,1.0,1.0,0.0,1.0,-3.029587507247925,3.0295801162719727,7.378904228971805e-06,2.339765787124634,0.9269553422927856,0.9269553422927856,0.0,163.353271484375,175.0,33541.875,0.0,2433.42236328125,1.0,282.75506591796875,284.7150573730469,291.5007019042969,293.726806640625,293.1499938964844,293.1499938964844,282.45001220703125,30613.388671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652451038360596,1.0,0.0,0.0,4.096293449401856,4.096321105957031,1.119632315749186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.38134765625,0.0,2043.4554443359373,1895.4371337890625,0.0,3078.205078125,1.0,1.0,0.0,3.0,1.0,0.0
12062220,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.8326668739318848,0.383990615606308,0.3486808240413666,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4055480957031,0.952623963356018,0.568661630153656,0.5403594374656677,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.8912553787231445,0.4749148488044739,0.3334989547729492,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40606689453125,0.7819923758506775,0.3166635930538177,0.3034475445747375,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066467285156,0.6933266520500183,0.2177696675062179,0.9976719617843628,285.4057312011719,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3159484863281,285.40411376953125,1.0,0.5839449167251587,1.0,1.0,0.0,1.0,-3.0302112102508545,3.0302038192749023,7.381880550383357e-06,2.3402211666107178,0.9310691356658936,0.9310691356658936,0.0,168.63259887695312,178.0,34272.1171875,0.0,2461.8623046875,1.0,282.4551086425781,284.4572448730469,291.4388122558594,293.71832275390625,293.1499938964844,293.1499938964844,282.1499938964844,30246.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822254538536072,1.0,0.0,0.0,4.098015308380127,4.098042964935303,1.120573642765521e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.95703125,0.0,2042.7337646484373,1895.4371337890625,0.0,3237.43310546875,1.0,1.0,0.0,3.0,1.0,0.0
12062280,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4058532714844,0.8326668739318848,0.383990615606308,0.3486808240413666,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4055480957031,0.952623963356018,0.568661630153656,0.5403594374656677,297.490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056701660156,0.8912553787231445,0.4749148488044739,0.3334989547729492,297.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40606689453125,0.7819923758506775,0.3166635930538177,0.3034475445747375,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4066467285156,0.6933266520500183,0.2177696675062179,0.9976719617843628,285.4057312011719,284.95001220703125,296.5685119628906,288.3719482421875,296.5685729980469,297.3159484863281,285.40411376953125,1.0,0.5839449167251587,1.0,1.0,0.0,1.0,-3.0302112102508545,3.0302038192749023,7.381880550383357e-06,2.3402211666107178,0.9310691356658936,0.9310691356658936,0.0,168.63259887695312,178.0,34272.1171875,0.0,2461.8623046875,1.0,282.4551086425781,284.4572448730469,291.4388122558594,293.71832275390625,293.1499938964844,293.1499938964844,282.1499938964844,30246.400390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822254538536072,1.0,0.0,0.0,4.098015308380127,4.098042964935303,1.120573642765521e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.95703125,0.0,2042.7337646484373,1895.4371337890625,0.0,3237.43310546875,1.0,1.0,0.0,3.0,1.0,0.0
12062340,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.8252070546150208,0.3815970420837402,0.3468556702136993,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.9431906342506408,0.5665004253387451,0.5387080907821655,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636962890625,0.8854568600654602,0.4768016636371612,0.3350555300712585,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16412353515625,0.775413990020752,0.3159511983394623,0.3031091690063476,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.6868500709533691,0.2168337553739547,0.9950500726699828,285.16375732421875,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2908935546875,285.1619567871094,1.0,0.5860757231712341,1.0,1.0,0.0,1.0,-3.024351119995117,3.024343729019165,7.353171440627193e-06,2.3356165885925293,0.9319220781326294,0.9319220781326294,0.0,173.63055419921875,181.0,34935.3046875,0.0,2476.71923828125,1.0,282.15509033203125,284.19586181640625,291.376220703125,293.6953125,293.1499938964844,293.1499938964844,281.8500061035156,30145.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944835066795349,1.0,0.0,0.0,4.098487854003906,4.098515510559082,1.1208321666345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.91259765625,0.0,2042.53466796875,1895.4371337890625,0.0,3352.110595703125,1.0,1.0,0.0,3.0,1.0,0.0
12062400,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639099121094,0.8252070546150208,0.3815970420837402,0.3468556702136993,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.9431906342506408,0.5665004253387451,0.5387080907821655,297.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1636962890625,0.8854568600654602,0.4768016636371612,0.3350555300712585,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16412353515625,0.775413990020752,0.3159511983394623,0.3031091690063476,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.6868500709533691,0.2168337553739547,0.9950500726699828,285.16375732421875,284.95001220703125,296.5638732910156,288.3309936523437,296.56396484375,297.2908935546875,285.1619567871094,1.0,0.5860757231712341,1.0,1.0,0.0,1.0,-3.024351119995117,3.024343729019165,7.353171440627193e-06,2.3356165885925293,0.9319220781326294,0.9319220781326294,0.0,173.63055419921875,181.0,34935.3046875,0.0,2476.71923828125,1.0,282.15509033203125,284.19586181640625,291.376220703125,293.6953125,293.1499938964844,293.1499938964844,281.8500061035156,30145.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944835066795349,1.0,0.0,0.0,4.098487854003906,4.098515510559082,1.1208321666345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5616.91259765625,0.0,2042.53466796875,1895.4371337890625,0.0,3352.110595703125,1.0,1.0,0.0,3.0,1.0,0.0
12062460,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8179839849472046,0.3788106143474579,0.3446401953697204,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9338902235031128,0.5638022422790527,0.5364992022514343,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8800162672996521,0.4782511293888092,0.3362796902656555,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7691011428833008,0.3148339986801147,0.3023455739021301,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.6804355382919312,0.215499922633171,0.9904367327690125,284.91864013671875,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2658386230469,284.9167175292969,1.0,0.5874255299568176,1.0,1.0,0.0,1.0,-3.014044761657715,3.0140373706817627,7.302887752302922e-06,2.327549457550049,0.9294849634170532,0.9294849634170532,0.0,178.23133850097656,184.0,35548.28515625,0.0,2481.158447265625,1.0,281.8551025390625,283.93212890625,291.3233337402344,293.6775207519531,293.1499938964844,293.1499938964844,281.54998779296875,30305.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040899872779846,1.0,0.0,0.0,4.097738742828369,4.097765922546387,1.1204223255845136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.12158203125,0.0,2042.85009765625,1895.4371337890625,0.0,3441.678466796875,1.0,1.0,0.0,3.0,1.0,0.0
12062520,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187927246094,0.8179839849472046,0.3788106143474579,0.3446401953697204,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.9338902235031128,0.5638022422790527,0.5364992022514343,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185791015625,0.8800162672996521,0.4782511293888092,0.3362796902656555,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7691011428833008,0.3148339986801147,0.3023455739021301,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.6804355382919312,0.215499922633171,0.9904367327690125,284.91864013671875,284.95001220703125,296.5580444335937,288.2911376953125,296.55816650390625,297.2658386230469,284.9167175292969,1.0,0.5874255299568176,1.0,1.0,0.0,1.0,-3.014044761657715,3.0140373706817627,7.302887752302922e-06,2.327549457550049,0.9294849634170532,0.9294849634170532,0.0,178.23133850097656,184.0,35548.28515625,0.0,2481.158447265625,1.0,281.8551025390625,283.93212890625,291.3233337402344,293.6775207519531,293.1499938964844,293.1499938964844,281.54998779296875,30305.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040899872779846,1.0,0.0,0.0,4.097738742828369,4.097765922546387,1.1204223255845136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.12158203125,0.0,2042.85009765625,1895.4371337890625,0.0,3441.678466796875,1.0,1.0,0.0,3.0,1.0,0.0
12062580,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712341308594,0.8108747601509094,0.3757153153419494,0.3421254158020019,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708374023437,0.9249085783958436,0.5606811046600342,0.5338645577430725,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6709899902344,0.87493896484375,0.4793448150157928,0.3372395038604736,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67144775390625,0.7631004452705383,0.3134090900421142,0.3012646734714508,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6721496582031,0.674186110496521,0.2138746529817581,0.9843741059303284,284.6710510253906,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.241455078125,284.6690368652344,1.0,0.5881698727607727,1.0,1.0,0.0,1.0,-3.000424385070801,3.000417232513428,7.236744750116486e-06,2.3169074058532715,0.923730492591858,0.923730492591858,0.0,182.4783477783203,187.0,36119.64453125,0.0,2477.565673828125,1.0,281.5551147460937,283.6665954589844,291.2783508300781,293.6659240722656,293.1499938964844,293.1499938964844,281.25,30740.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124076962471008,1.0,0.0,0.0,4.09569787979126,4.095725536346436,1.1193067166459514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.53662109375,0.0,2043.7039794921875,1895.4371337890625,0.0,3518.934326171875,1.0,1.0,0.0,3.0,1.0,0.0
