time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12062640,297.0912780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6712341308594,0.8108747601509094,0.3757153153419494,0.3421254158020019,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6708374023437,0.9249085783958436,0.5606811046600342,0.5338645577430725,297.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6709899902344,0.87493896484375,0.4793448150157928,0.3372395038604736,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.67144775390625,0.7631004452705383,0.3134090900421142,0.3012646734714508,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6721496582031,0.674186110496521,0.2138746529817581,0.9843741059303284,284.6710510253906,284.95001220703125,296.551025390625,288.2527770996094,296.5511779785156,297.241455078125,284.6690368652344,1.0,0.5881698727607727,1.0,1.0,0.0,1.0,-3.000424385070801,3.000417232513428,7.236744750116486e-06,2.3169074058532715,0.923730492591858,0.923730492591858,0.0,182.4783477783203,187.0,36119.64453125,0.0,2477.565673828125,1.0,281.5551147460937,283.6665954589844,291.2783508300781,293.6659240722656,293.1499938964844,293.1499938964844,281.25,30740.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124076962471008,1.0,0.0,0.0,4.09569787979126,4.095725536346436,1.1193067166459514e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.53662109375,0.0,2043.7039794921875,1895.4371337890625,0.0,3518.934326171875,1.0,1.0,0.0,3.0,1.0,0.0
12062700,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4972229003906,0.8074281811714172,0.3741073608398437,0.3408365547657013,297.1278991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4952697753906,0.920718789100647,0.5590233206748962,0.5324753522872925,297.40301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4959411621094,0.8726462125778198,0.4798107147216797,0.3376814424991607,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4984436035156,0.7603117823600769,0.3126255571842193,0.3006617128849029,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5020751953125,0.6712275743484497,0.2129952162504196,0.9810267090797424,284.4963073730469,284.95001220703125,296.54705810546875,288.2342834472656,296.5472106933594,297.2300720214844,284.4862060546875,1.0,0.5883744359016418,1.0,1.0,0.0,1.0,-2.992988586425781,2.992981433868408,7.200754225777928e-06,2.311094045639038,0.9190114736557008,0.9190114736557008,0.0,184.4315490722656,187.0,36812.98046875,0.0,2473.737060546875,1.0,281.2906494140625,283.4628601074219,291.2877197265625,293.7732849121094,293.1499938964844,293.1499938964844,281.25,31077.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191359877586364,1.0,0.0,0.0,4.094110488891602,4.094138145446777,1.1184392860741357e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5501.0283203125,0.0,2044.363037109375,1895.4371337890625,0.0,3581.182373046875,1.0,1.0,0.0,3.0,1.0,0.0
12062760,297.06610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4337158203125,0.8037315607070923,0.3724182546138763,0.3393936157226562,297.1113586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.43328857421875,0.916404664516449,0.5572550296783447,0.5309033989906311,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4334411621094,0.8702111840248108,0.4801866412162781,0.3379971385002136,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4339599609375,0.7574194669723511,0.3117671310901642,0.2999470829963684,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4346923828125,0.6681592464447021,0.2120510637760162,0.977271318435669,284.4335021972656,284.95001220703125,296.54278564453125,288.2163391113281,296.54296875,297.218505859375,284.4313049316406,1.0,0.588454008102417,1.0,1.0,0.0,1.0,-2.984371423721313,2.9843642711639404,7.159193501138361e-06,2.304372549057007,0.9148854613304138,0.9148854613304138,0.0,186.4207000732422,190.0,36744.0625,0.0,2467.9130859375,1.0,281.2552795410156,283.4052734375,291.2397155761719,293.6632385253906,293.1499938964844,293.1499938964844,280.95001220703125,31465.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202550053596495,1.0,0.0,0.0,4.092287540435791,4.092315196990967,1.1174435030625318e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.89697265625,0.0,2045.114501953125,1895.4371337890625,0.0,3591.511474609375,1.0,1.0,0.0,3.0,1.0,0.0
12062820,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2066345214844,0.7968078851699829,0.3690192699432373,0.3365484178066253,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2062072753906,0.908599853515625,0.5536359548568726,0.5277350544929504,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20635986328125,0.8658698201179504,0.4808741211891174,0.3386307954788208,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068786621094,0.7520999908447266,0.3099928498268127,0.2984814345836639,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2076416015625,0.6624402403831482,0.2101148664951324,0.9695452451705932,284.2064514160156,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.1975402832031,284.20416259765625,1.0,0.5884162783622742,1.0,1.0,0.0,1.0,-2.9668564796447754,2.9668493270874023,7.07507251718198e-06,2.290703535079956,0.9031275510787964,0.9031275510787964,0.0,190.0837860107422,193.0,37436.703125,0.0,2454.20751953125,1.0,280.95513916015625,283.1482238769531,291.2070007324219,293.67156982421875,293.1499938964844,293.1499938964844,280.6499938964844,32516.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283974766731262,1.0,0.0,0.0,4.087326526641846,4.08735466003418,1.114735823648516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.28125,0.0,2047.129638671875,1895.4371337890625,0.0,3666.443603515625,1.0,1.0,0.0,3.0,1.0,0.0
12062880,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2066345214844,0.7968078851699829,0.3690192699432373,0.3365484178066253,297.0804748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2062072753906,0.908599853515625,0.5536359548568726,0.5277350544929504,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.20635986328125,0.8658698201179504,0.4808741211891174,0.3386307954788208,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2068786621094,0.7520999908447266,0.3099928498268127,0.2984814345836639,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.2076416015625,0.6624402403831482,0.2101148664951324,0.9695452451705932,284.2064514160156,284.95001220703125,296.5333251953125,288.1821594238281,296.53350830078125,297.1975402832031,284.20416259765625,1.0,0.5884162783622742,1.0,1.0,0.0,1.0,-2.9668564796447754,2.9668493270874023,7.07507251718198e-06,2.290703535079956,0.9031275510787964,0.9031275510787964,0.0,190.0837860107422,193.0,37436.703125,0.0,2454.20751953125,1.0,280.95513916015625,283.1482238769531,291.2070007324219,293.67156982421875,293.1499938964844,293.1499938964844,280.6499938964844,32516.189453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283974766731262,1.0,0.0,0.0,4.087326526641846,4.08735466003418,1.114735823648516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5853.28125,0.0,2047.129638671875,1895.4371337890625,0.0,3666.443603515625,1.0,1.0,0.0,3.0,1.0,0.0
12062940,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9813537597656,0.7903621792793274,0.3656157255172729,0.3337078690528869,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9808959960937,0.901776909828186,0.5499572157859802,0.5245091915130615,297.34576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.98101806640625,0.8619279861450195,0.4813451170921325,0.3391208946704864,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,283.98162841796875,0.747223973274231,0.3081519901752472,0.2969513833522796,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.98248291015625,0.657170295715332,0.2081561833620071,0.9616826176643372,283.98114013671875,284.95001220703125,296.5230712890625,288.15185546875,296.5232849121094,297.17694091796875,283.9786376953125,1.0,0.588158369064331,1.0,1.0,0.0,1.0,-2.948864221572876,2.948857307434082,6.989221219555475e-06,2.2766811847686768,0.8888799548149109,0.8888799548149109,0.0,193.4376220703125,193.0,38114.6640625,0.0,2438.169921875,1.0,280.6562194824219,282.8930969238281,291.1805114746094,293.6893310546875,293.1499938964844,293.1499938964844,280.6499938964844,33921.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368014931678772,1.0,0.0,0.0,4.08065938949585,4.080687522888184,1.11110205125442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.70361328125,0.0,2049.768798828125,1895.4371337890625,0.0,3743.321533203125,1.0,1.0,0.0,3.0,1.0,0.0
12063000,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.97906494140625,0.7900939583778381,0.3654828369617462,0.3335853517055511,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.9786376953125,0.9015017747879028,0.5498123168945312,0.5243697166442871,297.3450012207031,297.1499938964844,293.1499938964844,0.0,-0.0,283.978759765625,0.8617645502090454,0.4813727438449859,0.339137464761734,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.97930908203125,0.7470222115516663,0.3080788254737854,0.296883761882782,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9800720214844,0.6569522619247437,0.2080768346786499,0.9613412618637084,283.9788513183594,284.95001220703125,296.5226135253906,288.150634765625,296.5228271484375,297.1761474609375,283.9765930175781,1.0,0.5881428718566895,1.0,1.0,0.0,1.0,-2.948077440261841,2.948070526123047,6.985473191889469e-06,2.2760653495788574,0.888332188129425,0.888332188129425,0.0,193.57565307617188,196.0,38104.2890625,0.0,2437.42822265625,1.0,280.6552734375,282.89117431640625,291.1762390136719,293.68145751953125,293.1499938964844,293.1499938964844,280.95001220703125,33981.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367109537124634,1.0,0.0,0.0,4.0803751945495605,4.080403327941895,1.110947323468281e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.775390625,0.0,2049.87939453125,1895.4371337890625,0.0,3742.49609375,1.0,1.0,0.0,3.0,1.0,0.0
12063060,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1529541015625,0.7856895327568054,0.3637996017932892,0.3316283822059631,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1531066894531,0.8969194293022156,0.5478898882865906,0.5220650434494019,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.153076171875,0.8598535060882568,0.4836816787719726,0.3403933346271515,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.15283203125,0.7437583804130554,0.3072897791862488,0.295869380235672,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1524963378906,0.6532162427902222,0.2068907469511032,0.955135941505432,284.15301513671875,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.17291259765625,284.1538391113281,1.0,0.5880770683288574,1.0,1.0,0.0,1.0,-2.935766696929932,2.9357597827911377,6.9265470301616006e-06,2.2662508487701416,0.8791261315345764,0.8791261315345764,0.0,195.94631958007807,199.0,36958.1015625,0.0,2426.92578125,1.0,280.9448547363281,283.11004638671875,291.0493469238281,293.4071960449219,293.1499938964844,293.1499938964844,281.25,35055.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169203042984008,1.0,0.0,0.0,4.075249195098877,4.075277805328369,1.1081579032179434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.1875,0.0,2051.8515625,1895.4371337890625,0.0,3560.710205078125,1.0,1.0,0.0,3.0,1.0,0.0
12063120,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1529541015625,0.7856895327568054,0.3637996017932892,0.3316283822059631,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1531066894531,0.8969194293022156,0.5478898882865906,0.5220650434494019,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.153076171875,0.8598535060882568,0.4836816787719726,0.3403933346271515,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.15283203125,0.7437583804130554,0.3072897791862488,0.295869380235672,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1524963378906,0.6532162427902222,0.2068907469511032,0.955135941505432,284.15301513671875,284.95001220703125,296.5106506347656,288.1221923828125,296.5108947753906,297.17291259765625,284.1538391113281,1.0,0.5880770683288574,1.0,1.0,0.0,1.0,-2.935766696929932,2.9357597827911377,6.9265470301616006e-06,2.2662508487701416,0.8791261315345764,0.8791261315345764,0.0,195.94631958007807,199.0,36958.1015625,0.0,2426.92578125,1.0,280.9448547363281,283.11004638671875,291.0493469238281,293.4071960449219,293.1499938964844,293.1499938964844,281.25,35055.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169203042984008,1.0,0.0,0.0,4.075249195098877,4.075277805328369,1.1081579032179434e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.1875,0.0,2051.8515625,1895.4371337890625,0.0,3560.710205078125,1.0,1.0,0.0,3.0,1.0,0.0
12063180,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3638610839844,0.7842464447021484,0.3636722564697265,0.33128222823143,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641662597656,0.8953254222869873,0.5477302074432373,0.5216216444969177,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.36407470703125,0.8607000708580017,0.4875544011592865,0.3428916037082672,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3636779785156,0.7429141998291016,0.3077325820922851,0.2960814535617828,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.36309814453125,0.6519612669944763,0.206783264875412,0.95378178358078,284.364013671875,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.18572998046875,284.3653564453125,1.0,0.5889396071434021,1.0,1.0,0.0,1.0,-2.936434745788574,2.9364278316497803,6.929254141141428e-06,2.266571521759033,0.8730120062828064,0.8730120062828064,0.0,197.17022705078125,202.0,36033.265625,0.0,2434.279296875,1.0,281.2446594238281,283.3564758300781,291.0153503417969,293.2889099121094,293.1499938964844,293.1499938964844,281.54998779296875,35821.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963702321052551,1.0,0.0,0.0,4.071578502655029,4.071606636047363,1.106162358155416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.7490234375,0.0,2053.234619140625,1895.4371337890625,0.0,3369.7265625,1.0,1.0,0.0,3.0,1.0,0.0
12063240,297.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3638610839844,0.7842464447021484,0.3636722564697265,0.33128222823143,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3641662597656,0.8953254222869873,0.5477302074432373,0.5216216444969177,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.36407470703125,0.8607000708580017,0.4875544011592865,0.3428916037082672,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3636779785156,0.7429141998291016,0.3077325820922851,0.2960814535617828,297.1051330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.36309814453125,0.6519612669944763,0.206783264875412,0.95378178358078,284.364013671875,284.95001220703125,296.4974365234375,288.0971984863281,296.4977111816406,297.18572998046875,284.3653564453125,1.0,0.5889396071434021,1.0,1.0,0.0,1.0,-2.936434745788574,2.9364278316497803,6.929254141141428e-06,2.266571521759033,0.8730120062828064,0.8730120062828064,0.0,197.17022705078125,202.0,36033.265625,0.0,2434.279296875,1.0,281.2446594238281,283.3564758300781,291.0153503417969,293.2889099121094,293.1499938964844,293.1499938964844,281.54998779296875,35821.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8963702321052551,1.0,0.0,0.0,4.071578502655029,4.071606636047363,1.106162358155416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4974.7490234375,0.0,2053.234619140625,1895.4371337890625,0.0,3369.7265625,1.0,1.0,0.0,3.0,1.0,0.0
12063300,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5409545898437,0.7839071750640869,0.3639411330223083,0.3314008712768554,297.0660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5431823730469,0.8949159979820251,0.5480475425720215,0.521773636341095,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.54266357421875,0.8614668250083923,0.4898426830768585,0.3443759679794311,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5397033691406,0.7428486347198486,0.3082585632801056,0.2964790463447571,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5355529785156,0.651757538318634,0.2070197314023971,0.9544367790222168,284.54205322265625,284.95001220703125,296.4903564453125,288.08612060546875,296.4906311035156,297.1947631835937,284.5533447265625,1.0,0.5897204279899597,1.0,1.0,0.0,1.0,-2.939804792404175,2.939797878265381,6.945027507754276e-06,2.269111156463623,0.8720031380653381,0.8720031380653381,0.0,197.7540740966797,202.0,35349.953125,0.0,2443.346923828125,1.0,281.50885009765625,283.5606689453125,290.98309326171875,293.15020751953125,293.1499938964844,293.1499938964844,281.54998779296875,36027.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849942088127136,1.0,0.0,0.0,4.069897651672363,4.069925785064697,1.1052492254748358e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5164.56640625,0.0,2052.65673828125,1895.4371337890625,0.0,3263.36474609375,0.9998186230659484,1.0,0.0,3.0,1.0,0.0
12063360,297.0579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6062316894531,0.7839842438697815,0.364432156085968,0.3318111896514892,297.07745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6065979003906,0.8949170112609863,0.5486374497413635,0.5222713351249695,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.60650634765625,0.8626185059547424,0.4923637509346008,0.3460980951786041,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.60601806640625,0.7431262135505676,0.3089825809001922,0.2971138954162597,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6053466796875,0.6519254446029663,0.2074442654848098,0.9560815095901488,284.6064147949219,284.95001220703125,296.48291015625,288.0760498046875,296.48321533203125,297.2050170898437,284.6083068847656,1.0,0.5907595157623291,1.0,1.0,0.0,1.0,-2.945702075958252,2.945694923400879,6.972804385441123e-06,2.273613214492798,0.870417058467865,0.870417058467865,0.0,198.2490692138672,205.0,35371.125,0.0,2456.60888671875,1.0,281.5447082519531,283.6195983886719,291.01593017578125,293.239501953125,293.1499938964844,293.1499938964844,281.8500061035156,36140.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808178305625916,1.0,0.0,0.0,4.067049026489258,4.06707763671875,1.1037027434213087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.80859375,0.0,2049.71044921875,1895.4371337890625,0.0,3224.24462890625,0.9991984963417052,1.0,0.0,3.0,1.0,0.0
12063420,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7841749787330627,0.3657304644584656,0.3328897356986999,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8949488401412964,0.5502349138259888,0.5236506462097168,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8649165034294128,0.4977664947509765,0.3497681617736816,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7437766194343567,0.3107514083385467,0.2986972033977508,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.6524837613105774,0.2086229622364044,0.9609656929969788,284.8526306152344,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2269592285156,284.8546142578125,1.0,0.5934144258499146,1.0,1.0,0.0,1.0,-2.960836172103882,2.960829257965088,7.044536687317304e-06,2.285250425338745,0.8711395263671875,0.8711395263671875,0.0,199.5553131103516,208.0,34766.078125,0.0,2491.029541015625,1.0,281.8446960449219,283.885498046875,291.0196228027344,293.2048645019531,293.1499938964844,293.1499938964844,282.1499938964844,36048.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696508407592773,1.0,0.0,0.0,4.064079761505127,4.064107894897461,1.1020916872439557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.93017578125,0.0,2044.8974609375,1895.4371337890625,0.0,3119.53515625,0.9985232949256896,1.0,0.0,3.0,1.0,0.0
12063480,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.7841749787330627,0.3657304644584656,0.3328897356986999,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.8949488401412964,0.5502349138259888,0.5236506462097168,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8649165034294128,0.4977664947509765,0.3497681617736816,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7437766194343567,0.3107514083385467,0.2986972033977508,297.1330871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.6524837613105774,0.2086229622364044,0.9609656929969788,284.8526306152344,284.95001220703125,296.4671325683594,288.0591125488281,296.4674377441406,297.2269592285156,284.8546142578125,1.0,0.5934144258499146,1.0,1.0,0.0,1.0,-2.960836172103882,2.960829257965088,7.044536687317304e-06,2.285250425338745,0.8711395263671875,0.8711395263671875,0.0,199.5553131103516,208.0,34766.078125,0.0,2491.029541015625,1.0,281.8446960449219,283.885498046875,291.0196228027344,293.2048645019531,293.1499938964844,293.1499938964844,282.1499938964844,36048.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696508407592773,1.0,0.0,0.0,4.064079761505127,4.064107894897461,1.1020916872439557e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.93017578125,0.0,2044.8974609375,1895.4371337890625,0.0,3119.53515625,0.9985232949256896,1.0,0.0,3.0,1.0,0.0
12063540,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.7844989895820618,0.3673983812332153,0.3343328237533569,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.8950804471969604,0.5522940754890442,0.525510847568512,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.8672914505004883,0.5035919547080994,0.3537577092647552,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.7445736527442932,0.312872052192688,0.3006498217582702,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.6533104181289673,0.2101544439792633,0.9676163792610168,285.09765625,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.25018310546875,285.0995483398437,1.0,0.596733570098877,1.0,1.0,0.0,1.0,-2.979940176010132,2.979933023452759,7.135742635000497e-06,2.2999985218048096,0.8751266002655029,0.8751266002655029,0.0,201.1936492919922,211.0,34201.875,0.0,2534.8544921875,1.0,282.14471435546875,284.1485900878906,291.0188293457031,293.1699523925781,293.1499938964844,293.1499938964844,282.45001220703125,35718.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607604503631592,1.0,0.0,0.0,4.072013378143311,4.0720415115356445,1.106398713091039e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.2841796875,0.0,2052.97119140625,1895.4371337890625,0.0,3036.136962890625,1.0,1.0,0.0,3.0,1.0,0.0
12063600,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09747314453125,0.7844989895820618,0.3673983812332153,0.3343328237533569,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.8950804471969604,0.5522940754890442,0.525510847568512,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.8672914505004883,0.5035919547080994,0.3537577092647552,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0972595214844,0.7445736527442932,0.312872052192688,0.3006498217582702,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.6533104181289673,0.2101544439792633,0.9676163792610168,285.09765625,284.95001220703125,296.45001220703125,288.0467529296875,296.4503479003906,297.25018310546875,285.0995483398437,1.0,0.596733570098877,1.0,1.0,0.0,1.0,-2.979940176010132,2.979933023452759,7.135742635000497e-06,2.2999985218048096,0.8751266002655029,0.8751266002655029,0.0,201.1936492919922,211.0,34201.875,0.0,2534.8544921875,1.0,282.14471435546875,284.1485900878906,291.0188293457031,293.1699523925781,293.1499938964844,293.1499938964844,282.45001220703125,35718.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607604503631592,1.0,0.0,0.0,4.072013378143311,4.0720415115356445,1.106398713091039e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.2841796875,0.0,2052.97119140625,1895.4371337890625,0.0,3036.136962890625,1.0,1.0,0.0,3.0,1.0,0.0
12063660,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438720703125,0.7848976850509644,0.3693708777427673,0.3360620439052582,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442687988281,0.8952495455741882,0.5547211170196533,0.5277352333068848,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.8696930408477783,0.509772777557373,0.358004093170166,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.7454479932785034,0.3152670860290527,0.3028795719146728,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34295654296875,0.6542990207672119,0.2119506895542144,0.9755575656890868,285.34405517578125,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.2738952636719,285.3460693359375,1.0,0.6005719304084778,1.0,1.0,0.0,1.0,-3.002020359039306,3.0020132064819336,7.241951152536785e-06,2.3170711994171143,0.8824042677879333,0.8824042677879333,0.0,203.12176513671875,214.0,33641.3515625,0.0,2586.285400390625,1.0,282.4447631835937,284.4136962890625,291.0151062011719,293.1320495605469,293.1499938964844,293.1499938964844,282.75,34919.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527264595031738,1.0,0.0,0.0,4.075899124145508,4.075927257537842,1.10851135559642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.50048828125,0.0,2051.60400390625,1895.4371337890625,0.0,2960.81396484375,1.0,1.0,0.0,3.0,1.0,0.0
12063720,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3438720703125,0.7848976850509644,0.3693708777427673,0.3360620439052582,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3442687988281,0.8952495455741882,0.5547211170196533,0.5277352333068848,297.4558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3441772460937,0.8696930408477783,0.509772777557373,0.358004093170166,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436889648437,0.7454479932785034,0.3152670860290527,0.3028795719146728,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.34295654296875,0.6542990207672119,0.2119506895542144,0.9755575656890868,285.34405517578125,284.95001220703125,296.4290771484375,288.03826904296875,296.4295349121094,297.2738952636719,285.3460693359375,1.0,0.6005719304084778,1.0,1.0,0.0,1.0,-3.002020359039306,3.0020132064819336,7.241951152536785e-06,2.3170711994171143,0.8824042677879333,0.8824042677879333,0.0,203.12176513671875,214.0,33641.3515625,0.0,2586.285400390625,1.0,282.4447631835937,284.4136962890625,291.0151062011719,293.1320495605469,293.1499938964844,293.1499938964844,282.75,34919.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527264595031738,1.0,0.0,0.0,4.075899124145508,4.075927257537842,1.10851135559642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.50048828125,0.0,2051.60400390625,1895.4371337890625,0.0,2960.81396484375,1.0,1.0,0.0,3.0,1.0,0.0
12063780,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.59002685546875,0.7854222059249878,0.3716301918029785,0.3380555212497711,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59039306640625,0.895516037940979,0.5574909448623657,0.5302899479866028,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59033203125,0.872178316116333,0.516290009021759,0.3624893426895141,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58984375,0.7464318871498108,0.3179093301296234,0.3053513467311859,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5891418457031,0.6554539203643799,0.2139734029769897,0.9845663905143738,285.5902099609375,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2978210449219,285.5921936035156,1.0,0.6048315763473511,1.0,1.0,0.0,1.0,-3.0266778469085693,3.026670455932617,7.3615087785583455e-06,2.336146831512451,0.892966628074646,0.892966628074646,0.0,205.2518768310547,217.0,33082.55859375,0.0,2644.37109375,1.0,282.7447814941406,284.678466796875,291.0105895996094,293.0932006835937,293.1499938964844,293.1499938964844,283.04998779296875,33805.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448556661605835,1.0,0.0,0.0,4.081211566925049,4.081239700317383,1.1114028666270317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.10009765625,0.0,2049.55322265625,1895.4371337890625,0.0,2887.113525390625,1.0,1.0,0.0,3.0,1.0,0.0
12063840,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.59002685546875,0.7854222059249878,0.3716301918029785,0.3380555212497711,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.59039306640625,0.895516037940979,0.5574909448623657,0.5302899479866028,297.4819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.59033203125,0.872178316116333,0.516290009021759,0.3624893426895141,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.58984375,0.7464318871498108,0.3179093301296234,0.3053513467311859,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5891418457031,0.6554539203643799,0.2139734029769897,0.9845663905143738,285.5902099609375,284.95001220703125,296.4021301269531,288.0325927734375,296.4026794433594,297.2978210449219,285.5921936035156,1.0,0.6048315763473511,1.0,1.0,0.0,1.0,-3.0266778469085693,3.026670455932617,7.3615087785583455e-06,2.336146831512451,0.892966628074646,0.892966628074646,0.0,205.2518768310547,217.0,33082.55859375,0.0,2644.37109375,1.0,282.7447814941406,284.678466796875,291.0105895996094,293.0932006835937,293.1499938964844,293.1499938964844,283.04998779296875,33805.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448556661605835,1.0,0.0,0.0,4.081211566925049,4.081239700317383,1.1114028666270317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.10009765625,0.0,2049.55322265625,1895.4371337890625,0.0,2887.113525390625,1.0,1.0,0.0,3.0,1.0,0.0
12063900,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77032470703125,0.7856220006942749,0.372833639383316,0.339082658290863,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7724914550781,0.8955814838409424,0.5589672327041626,0.5316192507743835,297.4947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77215576171875,0.8733457922935486,0.5196424126625061,0.3647650480270386,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7691955566406,0.7468827962875366,0.3192973732948303,0.3066346645355224,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7652282714844,0.6560128927230835,0.2150460332632064,0.9893149733543396,285.7714538574219,284.95001220703125,296.3865051269531,288.0307312011719,296.3871154785156,297.3094177246094,285.7824401855469,1.0,0.6070816516876221,1.0,1.0,0.0,1.0,-3.0394961833953857,3.0394887924194336,7.424067007377744e-06,2.346071243286133,0.900190532207489,0.900190532207489,0.0,206.43345642089844,217.0,32452.787109375,0.0,2675.27490234375,1.0,283.00909423828125,284.8840637207031,290.976318359375,292.96453857421875,293.1499938964844,293.1499938964844,283.04998779296875,33138.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837827742099762,1.0,0.0,0.0,4.084378719329834,4.084406852722168,1.1131284054499702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4890.81689453125,0.0,2048.306396484375,1895.4371337890625,0.0,2821.4267578125,1.0,1.0,0.0,3.0,1.0,0.0
12063960,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8355712890625,0.7860992550849915,0.3741546869277954,0.3402892351150512,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8359069824219,0.8959175944328308,0.5605801939964294,0.5331476926803589,297.5079040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8358459472656,0.8747803568840027,0.5231218338012695,0.3671942949295044,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8353881835937,0.747546911239624,0.3207783997058868,0.3080407679080963,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8347473144531,0.6567806601524353,0.2161972969770431,0.9945026636123656,285.83575439453125,284.95001220703125,296.3695373535156,288.0294494628906,296.37017822265625,297.3218078613281,285.8376159667969,1.0,0.6094440817832947,1.0,1.0,0.0,1.0,-3.053629875183105,3.053622245788574,7.49332912164391e-06,2.357004880905152,0.9067992568016052,0.9067992568016052,0.0,207.5237731933593,220.0,32520.48828125,0.0,2708.5029296875,1.0,283.0447998046875,284.94268798828125,291.0068359375,293.0549621582031,293.1499938964844,293.1499938964844,282.75,32452.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368287682533264,1.0,0.0,0.0,4.087626934051514,4.087655067443848,1.1148997600685109e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5273.826171875,0.0,2047.0087890625,1895.4371337890625,0.0,2812.10107421875,1.0,1.0,0.0,3.0,1.0,0.0
12064020,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.621826171875,0.7843999862670898,0.3745377659797668,0.3413946032524109,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215209960937,0.8939387798309326,0.5614576935768127,0.5348178744316101,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.62158203125,0.8750049471855164,0.527757465839386,0.3710047304630279,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219787597656,0.7468312382698059,0.3223260939121246,0.31006520986557,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6225280761719,0.6564022302627563,0.2174678891897201,1.0023552179336548,285.6216735839844,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.3227844238281,285.6202392578125,1.0,0.6138696670532227,1.0,1.0,0.0,1.0,-3.073444604873657,3.073436975479126,7.591583198518492e-06,2.372588872909546,0.914015531539917,0.914015531539917,0.0,211.161376953125,223.0,33344.109375,0.0,2766.569091796875,1.0,282.7549743652344,284.7059936523437,291.1142883300781,293.2940673828125,293.1499938964844,293.1499938964844,282.45001220703125,31727.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599858283996582,1.0,0.0,0.0,4.0910515785217285,4.091079235076904,1.1167685443069786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.2998046875,0.0,2045.6207275390625,1895.4371337890625,0.0,3028.872314453125,1.0,1.0,0.0,3.0,1.0,0.0
12064080,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.621826171875,0.7843999862670898,0.3745377659797668,0.3413946032524109,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6215209960937,0.8939387798309326,0.5614576935768127,0.5348178744316101,297.5085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.62158203125,0.8750049471855164,0.527757465839386,0.3710047304630279,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6219787597656,0.7468312382698059,0.3223260939121246,0.31006520986557,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6225280761719,0.6564022302627563,0.2174678891897201,1.0023552179336548,285.6216735839844,284.95001220703125,296.3317565917969,288.028564453125,296.3324890136719,297.3227844238281,285.6202392578125,1.0,0.6138696670532227,1.0,1.0,0.0,1.0,-3.073444604873657,3.073436975479126,7.591583198518492e-06,2.372588872909546,0.914015531539917,0.914015531539917,0.0,211.161376953125,223.0,33344.109375,0.0,2766.569091796875,1.0,282.7549743652344,284.7059936523437,291.1142883300781,293.2940673828125,293.1499938964844,293.1499938964844,282.45001220703125,31727.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8599858283996582,1.0,0.0,0.0,4.0910515785217285,4.091079235076904,1.1167685443069786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5395.2998046875,0.0,2045.6207275390625,1895.4371337890625,0.0,3028.872314453125,1.0,1.0,0.0,3.0,1.0,0.0
12064140,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3801574707031,0.7794264554977417,0.373060405254364,0.3405839502811432,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797912597656,0.8886039853096008,0.5601114630699158,0.5341800451278687,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798217773437,0.872038722038269,0.5305085778236389,0.3733089566230774,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.7434207797050476,0.3223822116851806,0.3106141090393066,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810119628906,0.6533073782920837,0.2174790054559707,1.0046005249023438,285.3799743652344,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.30645751953125,285.37811279296875,1.0,0.6171942949295044,1.0,1.0,0.0,1.0,-3.0778489112854004,3.077841281890869,7.6137635005579796e-06,2.3761587142944336,0.9177579283714294,0.9177579283714294,0.0,216.2626800537109,226.0,34023.41796875,0.0,2802.096923828125,1.0,282.45513916015625,284.445556640625,291.1114196777344,293.35986328125,293.1499938964844,293.1499938964844,282.1499938964844,31355.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807920813560486,1.0,0.0,0.0,4.0928053855896,4.092833042144775,1.1177263559147832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.24755859375,0.0,2044.901611328125,1895.4371337890625,0.0,3224.00341796875,1.0,1.0,0.0,3.0,1.0,0.0
12064200,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3801574707031,0.7794264554977417,0.373060405254364,0.3405839502811432,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3797912597656,0.8886039853096008,0.5601114630699158,0.5341800451278687,297.49078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3798217773437,0.872038722038269,0.5305085778236389,0.3733089566230774,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3803405761719,0.7434207797050476,0.3223822116851806,0.3106141090393066,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3810119628906,0.6533073782920837,0.2174790054559707,1.0046005249023438,285.3799743652344,284.95001220703125,296.2891540527344,288.0296630859375,296.2899780273437,297.30645751953125,285.37811279296875,1.0,0.6171942949295044,1.0,1.0,0.0,1.0,-3.0778489112854004,3.077841281890869,7.6137635005579796e-06,2.3761587142944336,0.9177579283714294,0.9177579283714294,0.0,216.2626800537109,226.0,34023.41796875,0.0,2802.096923828125,1.0,282.45513916015625,284.445556640625,291.1114196777344,293.35986328125,293.1499938964844,293.1499938964844,282.1499938964844,31355.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807920813560486,1.0,0.0,0.0,4.0928053855896,4.092833042144775,1.1177263559147832e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.24755859375,0.0,2044.901611328125,1895.4371337890625,0.0,3224.00341796875,1.0,1.0,0.0,3.0,1.0,0.0
12064260,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.7735294103622437,0.3707140982151031,0.3388552665710449,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307373046875,0.8822895884513855,0.5576045513153076,0.5322774648666382,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.8682051301002502,0.5323310494422913,0.3748675584793091,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13134765625,0.7391316294670105,0.3215688467025757,0.3102411329746246,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.6491661667823792,0.21666319668293,1.002791404724121,285.13092041015625,284.95001220703125,296.2421569824219,288.032470703125,296.2430419921875,297.28448486328125,285.1288146972656,1.0,0.6194133758544922,1.0,1.0,0.0,1.0,-3.0727434158325195,3.0727360248565674,7.588701919303276e-06,2.372291088104248,0.91812664270401,0.91812664270401,0.0,221.4623107910156,229.0,34602.484375,0.0,2819.153076171875,1.0,282.1551208496094,284.17950439453125,291.083251953125,293.3714904785156,293.1499938964844,293.1499938964844,281.8500061035156,31284.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943234086036682,1.0,0.0,0.0,4.093137264251709,4.093164920806885,1.1179074590472735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.14111328125,0.0,2044.7650146484373,1895.4371337890625,0.0,3350.614990234375,1.0,1.0,0.0,3.0,1.0,0.0
12064320,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13116455078125,0.7735294103622437,0.3707140982151031,0.3388552665710449,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307373046875,0.8822895884513855,0.5576045513153076,0.5322774648666382,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1307983398437,0.8682051301002502,0.5323310494422913,0.3748675584793091,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13134765625,0.7391316294670105,0.3215688467025757,0.3102411329746246,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.6491661667823792,0.21666319668293,1.002791404724121,285.13092041015625,284.95001220703125,296.2421569824219,288.032470703125,296.2430419921875,297.28448486328125,285.1288146972656,1.0,0.6194133758544922,1.0,1.0,0.0,1.0,-3.0727434158325195,3.0727360248565674,7.588701919303276e-06,2.372291088104248,0.91812664270401,0.91812664270401,0.0,221.4623107910156,229.0,34602.484375,0.0,2819.153076171875,1.0,282.1551208496094,284.17950439453125,291.083251953125,293.3714904785156,293.1499938964844,293.1499938964844,281.8500061035156,31284.892578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943234086036682,1.0,0.0,0.0,4.093137264251709,4.093164920806885,1.1179074590472735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5517.14111328125,0.0,2044.7650146484373,1895.4371337890625,0.0,3350.614990234375,1.0,1.0,0.0,3.0,1.0,0.0
12064380,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7675502896308899,0.3678534626960754,0.3366055488586426,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8759006261825562,0.5544034838676453,0.5296374559402466,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8643109798431396,0.5335568189620972,0.3759682178497314,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7346793413162231,0.3202097415924072,0.3092888295650482,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6447241902351379,0.2153062969446182,0.9982642531394958,284.877197265625,284.95001220703125,296.191162109375,288.0367431640625,296.1921081542969,297.2607421875,284.8749084472656,1.0,0.6207213997840881,1.0,1.0,0.0,1.0,-3.061607360839844,3.0615997314453125,7.533842108387034e-06,2.363713026046753,0.9150790572166444,0.9150790572166444,0.0,226.3152313232422,232.0,35110.83984375,0.0,2822.25927734375,1.0,281.8551330566406,283.909912109375,291.0642395019531,293.38165283203125,293.1499938964844,293.1499938964844,281.54998779296875,31514.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029531478881836,1.0,0.0,0.0,4.092055320739746,4.092082977294922,1.1173165148647968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.287109375,0.0,2045.2099609375,1895.4371337890625,0.0,3431.096435546875,1.0,1.0,0.0,3.0,1.0,0.0
12064440,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.7675502896308899,0.3678534626960754,0.3366055488586426,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8759006261825562,0.5544034838676453,0.5296374559402466,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8643109798431396,0.5335568189620972,0.3759682178497314,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7346793413162231,0.3202097415924072,0.3092888295650482,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.6447241902351379,0.2153062969446182,0.9982642531394958,284.877197265625,284.95001220703125,296.191162109375,288.0367431640625,296.1921081542969,297.2607421875,284.8749084472656,1.0,0.6207213997840881,1.0,1.0,0.0,1.0,-3.061607360839844,3.0615997314453125,7.533842108387034e-06,2.363713026046753,0.9150790572166444,0.9150790572166444,0.0,226.3152313232422,232.0,35110.83984375,0.0,2822.25927734375,1.0,281.8551330566406,283.909912109375,291.0642395019531,293.38165283203125,293.1499938964844,293.1499938964844,281.54998779296875,31514.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9029531478881836,1.0,0.0,0.0,4.092055320739746,4.092082977294922,1.1173165148647968e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.287109375,0.0,2045.2099609375,1895.4371337890625,0.0,3431.096435546875,1.0,1.0,0.0,3.0,1.0,0.0
