time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12064500,297.0972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915588378906,0.7647116184234619,0.3663051724433899,0.3353994786739349,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.68927001953125,0.8728659152984619,0.5526391267776489,0.5281819701194763,297.4246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6894226074219,0.8625152111053467,0.5340180993080139,0.3764382600784302,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6925964355469,0.7325392961502075,0.3193995952606201,0.3086914718151092,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6966552734375,0.642551839351654,0.2144974023103714,0.9953765273094176,284.6902770996094,284.95001220703125,296.1642761230469,288.039306640625,296.165283203125,297.2490234375,284.678955078125,1.0,0.6211144328117371,1.0,1.0,0.0,1.0,-3.0547850131988525,3.0547776222229004,7.500287210859824e-06,2.358438730239868,0.91154283285141,0.91154283285141,0.0,228.5274200439453,232.0,35694.45703125,0.0,2820.17236328125,1.0,281.5906982421875,283.7005615234375,291.08984375,293.50054931640625,293.1499938964844,293.1499938964844,281.54998779296875,31761.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091313481330872,1.0,0.0,0.0,4.09088945388794,4.090917587280273,1.1166800959472312e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5354.35400390625,0.0,2045.686767578125,1895.4371337890625,0.0,3488.54052734375,1.0,1.0,0.0,3.0,1.0,0.0
12064560,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6201171875,0.7617064714431763,0.3646237552165985,0.3339934349060058,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.8696778416633606,0.5507211685180664,0.5264949798583984,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.61968994140625,0.8605476021766663,0.5343248248100281,0.3767276704311371,297.1718139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6203308105469,0.7302573919296265,0.318469226360321,0.3079375922679901,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6211242675781,0.6402428150177002,0.2135805338621139,0.9918791651725768,284.619873046875,284.95001220703125,296.1365661621094,288.04217529296875,296.1376037597656,297.2352294921875,284.61749267578125,1.0,0.6213230490684509,1.0,1.0,0.0,1.0,-3.046306133270264,3.0462987422943115,7.458695108653046e-06,2.351886510848999,0.908577561378479,0.908577561378479,0.0,230.7652587890625,235.0,35564.01171875,0.0,2814.917236328125,1.0,281.55517578125,283.6378173828125,291.0575866699219,293.4007873535156,293.1499938964844,293.1499938964844,281.25,32066.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091883301734924,1.0,0.0,0.0,4.089453220367432,4.089480876922607,1.115896111514303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.28173828125,0.0,2046.271240234375,1895.4371337890625,0.0,3489.06982421875,1.0,1.0,0.0,3.0,1.0,0.0
12064620,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.37042236328125,0.7560374736785889,0.3611273765563965,0.3311029374599457,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3700866699219,0.8636837601661682,0.5467305183410645,0.5230113863945007,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3700866699219,0.8569350838661194,0.5347384214401245,0.37720987200737,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3705749511719,0.7258874773979187,0.3164508938789367,0.3062875270843506,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37127685546875,0.6358050107955933,0.2116014808416366,0.9841781258583068,284.3702087402344,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2088623046875,284.36834716796875,1.0,0.6213904023170471,1.0,1.0,0.0,1.0,-3.027984142303467,3.027976751327514,7.369148988800589e-06,2.337700605392456,0.898769199848175,0.898769199848175,0.0,234.86300659179688,238.0,36058.75390625,0.0,2799.787353515625,1.0,281.2552795410156,283.36846923828125,291.0587158203125,293.42889404296875,293.1499938964844,293.1499938964844,281.54998779296875,32972.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144058227539062,1.0,0.0,0.0,4.08516788482666,4.085195541381836,1.1135585964439088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.59814453125,0.0,2047.992919921875,1895.4371337890625,0.0,3537.4453125,1.0,1.0,0.0,3.0,1.0,0.0
12064680,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.37042236328125,0.7560374736785889,0.3611273765563965,0.3311029374599457,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3700866699219,0.8636837601661682,0.5467305183410645,0.5230113863945007,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3700866699219,0.8569350838661194,0.5347384214401245,0.37720987200737,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.3705749511719,0.7258874773979187,0.3164508938789367,0.3062875270843506,297.13006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37127685546875,0.6358050107955933,0.2116014808416366,0.9841781258583068,284.3702087402344,284.95001220703125,296.07879638671875,288.0484924316406,296.07989501953125,297.2088623046875,284.36834716796875,1.0,0.6213904023170471,1.0,1.0,0.0,1.0,-3.027984142303467,3.027976751327514,7.369148988800589e-06,2.337700605392456,0.898769199848175,0.898769199848175,0.0,234.86300659179688,238.0,36058.75390625,0.0,2799.787353515625,1.0,281.2552795410156,283.36846923828125,291.0587158203125,293.42889404296875,293.1499938964844,293.1499938964844,281.54998779296875,32972.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144058227539062,1.0,0.0,0.0,4.08516788482666,4.085195541381836,1.1135585964439088e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5003.59814453125,0.0,2047.992919921875,1895.4371337890625,0.0,3537.4453125,1.0,1.0,0.0,3.0,1.0,0.0
12064740,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581970214844,0.7525321841239929,0.3596459329128265,0.3292889297008514,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583801269531,0.8598695993423462,0.5447763204574585,0.5206421613693237,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583801269531,0.8554738163948059,0.5373117327690125,0.378578633069992,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581359863281,0.7231413722038269,0.3156807124614715,0.3052572607994079,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577697753906,0.632866382598877,0.21053247153759,0.978416919708252,284.5583190917969,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2051086425781,284.5592041015625,1.0,0.6215282678604126,1.0,1.0,0.0,1.0,-3.0164151191711426,3.0164077281951904,7.3123355832649395e-06,2.328508853912353,0.8950755596160889,0.8950755596160889,0.0,237.4947052001953,241.0,34983.48828125,0.0,2790.530517578125,1.0,281.5448913574219,283.59033203125,290.966064453125,293.1914978027344,293.1499938964844,293.1499938964844,281.8500061035156,33396.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910101056098938,1.0,0.0,0.0,4.083156585693359,4.083184242248535,1.1124623142677592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.9296875,0.0,2048.78955078125,1895.4371337890625,0.0,3319.65283203125,1.0,1.0,0.0,3.0,1.0,0.0
12064800,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581970214844,0.7525321841239929,0.3596459329128265,0.3292889297008514,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583801269531,0.8598695993423462,0.5447763204574585,0.5206421613693237,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583801269531,0.8554738163948059,0.5373117327690125,0.378578633069992,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5581359863281,0.7231413722038269,0.3156807124614715,0.3052572607994079,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5577697753906,0.632866382598877,0.21053247153759,0.978416919708252,284.5583190917969,284.95001220703125,296.01824951171875,288.0555114746094,296.0194091796875,297.2051086425781,284.5592041015625,1.0,0.6215282678604126,1.0,1.0,0.0,1.0,-3.0164151191711426,3.0164077281951904,7.3123355832649395e-06,2.328508853912353,0.8950755596160889,0.8950755596160889,0.0,237.4947052001953,241.0,34983.48828125,0.0,2790.530517578125,1.0,281.5448913574219,283.59033203125,290.966064453125,293.1914978027344,293.1499938964844,293.1499938964844,281.8500061035156,33396.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910101056098938,1.0,0.0,0.0,4.083156585693359,4.083184242248535,1.1124623142677592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.9296875,0.0,2048.78955078125,1895.4371337890625,0.0,3319.65283203125,1.0,1.0,0.0,3.0,1.0,0.0
12064860,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.7517189979553223,0.3598614931106567,0.3292298913002014,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.8587756752967834,0.5447284579277039,0.5202813744544983,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.8566606044769287,0.5416891574859619,0.3813983500003814,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.7226762771606445,0.3162882030010223,0.3055970072746277,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.6321433782577515,0.2106494158506393,0.977959156036377,284.78326416015625,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.21954345703125,284.7844543457031,1.0,0.6226008534431458,1.0,1.0,0.0,1.0,-3.019143581390381,3.019136428833008,7.325233582378132e-06,2.3304715156555176,0.8947284817695618,0.8947284817695618,0.0,238.72657775878903,244.0,34129.0390625,0.0,2802.268798828125,1.0,281.8448181152344,283.83984375,290.9710998535156,293.1185302734375,293.1499938964844,293.1499938964844,282.1499938964844,33473.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682987689971924,1.0,0.0,0.0,4.082788944244385,4.082817077636719,1.1122621117465314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.4111328125,0.0,2048.934326171875,1895.4371337890625,0.0,3106.85205078125,1.0,1.0,0.0,3.0,1.0,0.0
12064920,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.7517189979553223,0.3598614931106567,0.3292298913002014,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.8587756752967834,0.5447284579277039,0.5202813744544983,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78338623046875,0.8566606044769287,0.5416891574859619,0.3813983500003814,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.7226762771606445,0.3162882030010223,0.3055970072746277,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78253173828125,0.6321433782577515,0.2106494158506393,0.977959156036377,284.78326416015625,284.95001220703125,295.9553527832031,288.0629272460937,295.9565124511719,297.21954345703125,284.7844543457031,1.0,0.6226008534431458,1.0,1.0,0.0,1.0,-3.019143581390381,3.019136428833008,7.325233582378132e-06,2.3304715156555176,0.8947284817695618,0.8947284817695618,0.0,238.72657775878903,244.0,34129.0390625,0.0,2802.268798828125,1.0,281.8448181152344,283.83984375,290.9710998535156,293.1185302734375,293.1499938964844,293.1499938964844,282.1499938964844,33473.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682987689971924,1.0,0.0,0.0,4.082788944244385,4.082817077636719,1.1122621117465314e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.4111328125,0.0,2048.934326171875,1895.4371337890625,0.0,3106.85205078125,1.0,1.0,0.0,3.0,1.0,0.0
12064980,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7518113851547241,0.3608401119709015,0.3299867808818817,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.858600378036499,0.5456238389015198,0.5209546089172363,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8586934804916382,0.5469016432762146,0.3849022686481476,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7231008410453796,0.3176603317260742,0.3067601025104522,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.632422149181366,0.211512953042984,0.9812124371528624,285.0135192871094,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2395324707031,285.0148620605469,1.0,0.6246145367622375,1.0,1.0,0.0,1.0,-3.0303757190704346,3.030368566513061,7.379715952993138e-06,2.339089155197144,0.8974920511245728,0.8974920511245728,0.0,239.859375,247.0,33348.02734375,0.0,2830.389404296875,1.0,282.1448059082031,284.0933837890625,291.00250244140625,293.0972900390625,293.1499938964844,293.1499938964844,282.45001220703125,33231.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511491417884827,1.0,0.0,0.0,4.083939552307129,4.083967685699463,1.1128890946565662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.31640625,0.0,2048.480224609375,1895.4371337890625,0.0,2946.034912109375,1.0,1.0,0.0,3.0,1.0,0.0
12065040,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7518113851547241,0.3608401119709015,0.3299867808818817,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.858600378036499,0.5456238389015198,0.5209546089172363,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8586934804916382,0.5469016432762146,0.3849022686481476,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7231008410453796,0.3176603317260742,0.3067601025104522,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.632422149181366,0.211512953042984,0.9812124371528624,285.0135192871094,284.95001220703125,295.89044189453125,288.07049560546875,295.89166259765625,297.2395324707031,285.0148620605469,1.0,0.6246145367622375,1.0,1.0,0.0,1.0,-3.0303757190704346,3.030368566513061,7.379715952993138e-06,2.339089155197144,0.8974920511245728,0.8974920511245728,0.0,239.859375,247.0,33348.02734375,0.0,2830.389404296875,1.0,282.1448059082031,284.0933837890625,291.00250244140625,293.0972900390625,293.1499938964844,293.1499938964844,282.45001220703125,33231.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511491417884827,1.0,0.0,0.0,4.083939552307129,4.083967685699463,1.1128890946565662e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4759.31640625,0.0,2048.480224609375,1895.4371337890625,0.0,2946.034912109375,1.0,1.0,0.0,3.0,1.0,0.0
12065100,297.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18682861328125,0.7518824338912964,0.3614803552627563,0.3304853737354278,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889953613281,0.8585408926010132,0.5462819337844849,0.521478533744812,297.4256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18902587890625,0.8597084879875183,0.5496839880943298,0.3867574334144592,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1859436035156,0.7233719825744629,0.3185114860534668,0.3075034022331238,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1820678710937,0.6326799392700195,0.2121187150478363,0.983683705329895,285.1880798339844,284.95001220703125,295.857421875,288.07427978515625,295.858642578125,297.24951171875,285.1985168457031,1.0,0.6259068250656128,1.0,1.0,0.0,1.0,-3.0376968383789062,3.037689447402954,7.4154086178168654e-06,2.34473729133606,0.9007599353790284,0.9007599353790284,0.0,240.5902709960937,247.0,32624.318359375,0.0,2848.771728515625,1.0,282.4091491699219,284.2943725585937,290.985107421875,292.9801940917969,293.1499938964844,293.1499938964844,282.45001220703125,32979.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841221034526825,1.0,0.0,0.0,4.085134983062744,4.08516263961792,1.1135406339235487e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4938.6640625,0.0,2048.006103515625,1895.4371337890625,0.0,2853.12548828125,1.0,1.0,0.0,3.0,1.0,0.0
12065160,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2461242675781,0.7521788477897644,0.3622646331787109,0.3311934769153595,297.10723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.8587013483047485,0.5471194386482239,0.5222538113594055,297.43780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.8609431385993958,0.5526269674301147,0.3888009190559387,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2460021972656,0.7238325476646423,0.3194938004016876,0.3084157705307007,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455139160156,0.6331378221511841,0.2128515243530273,0.9868578314781188,285.24627685546875,284.95001220703125,295.8240051269531,288.0780029296875,295.82525634765625,297.2607421875,285.2476501464844,1.0,0.6273999214172363,1.0,1.0,0.0,1.0,-3.046846628189087,3.0468392372131348,7.460141659976216e-06,2.351797342300415,0.9033778309822084,0.9033778309822084,0.0,241.28903198242188,250.0,32606.59375,0.0,2870.734375,1.0,282.44482421875,284.3487854003906,291.0296325683594,293.0809631347656,293.1499938964844,293.1499938964844,282.1499938964844,32684.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381128907203674,1.0,0.0,0.0,4.086531162261963,4.086558818817139,1.1143018809889329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.30224609375,0.0,2047.44873046875,1895.4371337890625,0.0,2824.089111328125,1.0,1.0,0.0,3.0,1.0,0.0
12065220,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.750634491443634,0.361699491739273,0.3314058482646942,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.85688316822052,0.5465878844261169,0.5225508213043213,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8611500859260559,0.5561306476593018,0.3918300867080688,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7230671048164368,0.3201172053813934,0.309538334608078,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.6326192021369934,0.2133878767490387,0.9912311434745787,285.0213623046875,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2613525390625,285.0194702148437,1.0,0.6303049325942993,1.0,1.0,0.0,1.0,-3.057729005813598,3.0577216148376465,7.514107892347965e-06,2.360441207885742,0.9025166034698486,0.9025166034698486,0.0,244.29122924804688,253.0,33272.80078125,0.0,2908.302490234375,1.0,282.1549987792969,284.10455322265625,291.15673828125,293.333251953125,293.1499938964844,293.1499938964844,281.8500061035156,32711.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858550488948822,1.0,0.0,0.0,4.086400032043457,4.086428165435791,1.1142304856548435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.09619140625,0.0,2047.501220703125,1895.4371337890625,0.0,3015.4111328125,1.0,1.0,0.0,3.0,1.0,0.0
12065280,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.750634491443634,0.361699491739273,0.3314058482646942,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.85688316822052,0.5465878844261169,0.5225508213043213,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8611500859260559,0.5561306476593018,0.3918300867080688,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7230671048164368,0.3201172053813934,0.309538334608078,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.6326192021369934,0.2133878767490387,0.9912311434745787,285.0213623046875,284.95001220703125,295.7564392089844,288.0852355957031,295.7576904296875,297.2613525390625,285.0194702148437,1.0,0.6303049325942993,1.0,1.0,0.0,1.0,-3.057729005813598,3.0577216148376465,7.514107892347965e-06,2.360441207885742,0.9025166034698486,0.9025166034698486,0.0,244.29122924804688,253.0,33272.80078125,0.0,2908.302490234375,1.0,282.1549987792969,284.10455322265625,291.15673828125,293.333251953125,293.1499938964844,293.1499938964844,281.8500061035156,32711.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858550488948822,1.0,0.0,0.0,4.086400032043457,4.086428165435791,1.1142304856548435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5445.09619140625,0.0,2047.501220703125,1895.4371337890625,0.0,3015.4111328125,1.0,1.0,0.0,3.0,1.0,0.0
12065340,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.7464455366134644,0.3594095408916473,0.3298358023166656,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8523358702659607,0.5439887046813965,0.5206994414329529,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8586210012435913,0.5577602982521057,0.3933475017547607,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.719975471496582,0.3193287849426269,0.3092677891254425,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.6299447417259216,0.2127656936645507,0.9905039668083192,284.7701110839844,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2460632324219,284.76788330078125,1.0,0.6323537230491638,1.0,1.0,0.0,1.0,-3.054255485534668,3.0542478561401367,7.497354090446606e-06,2.3578898906707764,0.8980647325515747,0.8980647325515747,0.0,248.886474609375,256.0,33810.58984375,0.0,2925.201416015625,1.0,281.85516357421875,283.83758544921875,291.1648254394531,293.4036560058594,293.1499938964844,293.1499938964844,282.1499938964844,33109.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776453137397766,1.0,0.0,0.0,4.08451509475708,4.084543228149414,1.11320275664184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.72900390625,0.0,2048.252197265625,1895.4371337890625,0.0,3194.509521484375,1.0,1.0,0.0,3.0,1.0,0.0
12065400,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7703857421875,0.7464455366134644,0.3594095408916473,0.3298358023166656,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8523358702659607,0.5439887046813965,0.5206994414329529,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8586210012435913,0.5577602982521057,0.3933475017547607,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.719975471496582,0.3193287849426269,0.3092677891254425,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7713623046875,0.6299447417259216,0.2127656936645507,0.9905039668083192,284.7701110839844,284.95001220703125,295.6881103515625,288.0920104980469,295.6893615722656,297.2460632324219,284.76788330078125,1.0,0.6323537230491638,1.0,1.0,0.0,1.0,-3.054255485534668,3.0542478561401367,7.497354090446606e-06,2.3578898906707764,0.8980647325515747,0.8980647325515747,0.0,248.886474609375,256.0,33810.58984375,0.0,2925.201416015625,1.0,281.85516357421875,283.83758544921875,291.1648254394531,293.4036560058594,293.1499938964844,293.1499938964844,282.1499938964844,33109.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776453137397766,1.0,0.0,0.0,4.08451509475708,4.084543228149414,1.11320275664184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.72900390625,0.0,2048.252197265625,1895.4371337890625,0.0,3194.509521484375,1.0,1.0,0.0,3.0,1.0,0.0
12065460,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7433737516403198,0.358640044927597,0.3287476599216461,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8488327264785767,0.5427678823471069,0.5191311240196228,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8572866320610046,0.5611376762390137,0.3953232765197754,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7175599336624146,0.3192666471004486,0.3090138733386993,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.6277371048927307,0.2125306278467178,0.9890441298484802,284.9717102050781,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.245849609375,284.9726257324219,1.0,0.6339752674102783,1.0,1.0,0.0,1.0,-3.0513603687286377,3.0513527393341064,7.482718501705676e-06,2.35547399520874,0.9000124931335449,0.9000124931335449,0.0,252.4464111328125,244.0,32885.03515625,0.0,2937.875,1.0,282.1449890136719,284.0664367675781,291.0399475097656,293.1453552246094,293.1499938964844,293.1499938964844,282.45001220703125,32968.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603243231773376,1.0,0.0,0.0,4.085185050964356,4.0852131843566895,1.1135680324514396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.3671875,0.0,2047.9859619140625,1895.4371337890625,0.0,3032.046875,1.0,1.0,0.0,3.0,1.0,0.0
12065520,297.0917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715881347656,0.7433737516403198,0.358640044927597,0.3287476599216461,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8488327264785767,0.5427678823471069,0.5191311240196228,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718017578125,0.8572866320610046,0.5611376762390137,0.3953232765197754,297.16680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.7175599336624146,0.3192666471004486,0.3090138733386993,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.6277371048927307,0.2125306278467178,0.9890441298484802,284.9717102050781,284.95001220703125,295.6194152832031,288.0980834960937,295.6206970214844,297.245849609375,284.9726257324219,1.0,0.6339752674102783,1.0,1.0,0.0,1.0,-3.0513603687286377,3.0513527393341064,7.482718501705676e-06,2.35547399520874,0.9000124931335449,0.9000124931335449,0.0,252.4464111328125,244.0,32885.03515625,0.0,2937.875,1.0,282.1449890136719,284.0664367675781,291.0399475097656,293.1453552246094,293.1499938964844,293.1499938964844,282.45001220703125,32968.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603243231773376,1.0,0.0,0.0,4.085185050964356,4.0852131843566895,1.1135680324514396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.3671875,0.0,2047.9859619140625,1895.4371337890625,0.0,3032.046875,1.0,1.0,0.0,3.0,1.0,0.0
12065580,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964111328125,0.7466026544570923,0.3593974411487579,0.3289723396301269,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.8523856997489929,0.5432869791984558,0.5190854668617249,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.8632092475891113,0.5661703944206238,0.3984394669532776,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963195800781,0.7209769487380981,0.3203677833080292,0.3096173107624054,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19586181640625,0.6305457949638367,0.2132274210453033,0.9902700185775756,285.1965637207031,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.25994873046875,285.1976928710937,1.0,0.6318429708480835,1.0,1.0,0.0,1.0,-3.057513236999512,3.05750584602356,7.512778665841324e-06,2.360161781311035,0.9051812291145324,0.9051812291145324,0.0,247.7801055908203,232.0,32039.09375,0.0,2926.072021484375,1.0,282.44482421875,284.31549072265625,291.0214538574219,293.0483093261719,293.1499938964844,293.1499938964844,282.1499938964844,32500.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393006324768066,1.0,0.0,0.0,4.087400436401367,4.087428569793701,1.1147760687890695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.59521484375,0.0,2047.0999755859373,1895.4371337890625,0.0,2835.181640625,1.0,1.0,0.0,3.0,1.0,0.0
12065640,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964111328125,0.7466026544570923,0.3593974411487579,0.3289723396301269,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.8523856997489929,0.5432869791984558,0.5190854668617249,297.4330749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1966552734375,0.8632092475891113,0.5661703944206238,0.3984394669532776,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1963195800781,0.7209769487380981,0.3203677833080292,0.3096173107624054,297.155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19586181640625,0.6305457949638367,0.2132274210453033,0.9902700185775756,285.1965637207031,284.95001220703125,295.5508117675781,288.10333251953125,295.55206298828125,297.25994873046875,285.1976928710937,1.0,0.6318429708480835,1.0,1.0,0.0,1.0,-3.057513236999512,3.05750584602356,7.512778665841324e-06,2.360161781311035,0.9051812291145324,0.9051812291145324,0.0,247.7801055908203,232.0,32039.09375,0.0,2926.072021484375,1.0,282.44482421875,284.31549072265625,291.0214538574219,293.0483093261719,293.1499938964844,293.1499938964844,282.1499938964844,32500.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393006324768066,1.0,0.0,0.0,4.087400436401367,4.087428569793701,1.1147760687890695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.59521484375,0.0,2047.0999755859373,1895.4371337890625,0.0,2835.181640625,1.0,1.0,0.0,3.0,1.0,0.0
12065700,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.7492570281028748,0.3593011200428009,0.3290774524211883,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8554137945175171,0.5431287884712219,0.5191296935081482,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8674314618110657,0.5680949687957764,0.3999683856964111,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.723690390586853,0.3207153379917145,0.3099884688854217,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.6328970789909363,0.2134946137666702,0.9913151264190674,285.03076171875,284.95001220703125,295.51666259765625,288.1055908203125,295.5179138183594,297.2622375488281,285.0202331542969,1.0,0.6301237344741821,1.0,1.0,0.0,1.0,-3.06124234199524,3.061234951019287,7.5313423621992115e-06,2.36313533782959,0.9041431546211244,0.9041431546211244,0.0,243.9537048339844,232.0,32701.265625,0.0,2913.664306640625,1.0,282.189453125,284.12481689453125,291.1352233886719,293.3055419921875,293.1499938964844,293.1499938964844,282.1499938964844,32512.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.848053514957428,1.0,0.0,0.0,4.087344169616699,4.087371826171875,1.1147453733428847e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5128.71435546875,0.0,2047.1226806640625,1895.4371337890625,0.0,2917.042724609375,1.0,1.0,0.0,3.0,1.0,0.0
12065760,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.7513564825057983,0.3585854470729828,0.3285054564476013,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8579784035682678,0.5422918796539307,0.5184467434883118,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.8711501955986023,0.5693219900131226,0.4008853733539581,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.7259977459907532,0.3206354677677154,0.3099260628223419,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.6349181532859802,0.2134499996900558,0.9909873604774476,284.9662475585937,284.95001220703125,295.4826965332031,288.1075744628906,295.4839172363281,297.2581481933594,284.9642333984375,1.0,0.6278639435768127,1.0,1.0,0.0,1.0,-3.06037712097168,3.0603697299957275,7.527321486122673e-06,2.362566471099853,0.9035497307777404,0.9035497307777404,0.0,240.1532592773437,220.0,32631.88671875,0.0,2892.05810546875,1.0,282.15496826171875,284.06695556640625,291.1507568359375,293.2882995605469,293.1499938964844,293.1499938964844,281.8500061035156,32601.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536423444747925,1.0,0.0,0.0,4.086921215057373,4.086949348449707,1.1145148164359853e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.93798828125,0.0,2047.2923583984373,1895.4371337890625,0.0,2969.39697265625,1.0,1.0,0.0,3.0,1.0,0.0
12065820,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.7553534507751465,0.3563951253890991,0.3264636993408203,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.8630282282829285,0.5396397709846497,0.5159376263618469,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434387207031,0.8786303997039795,0.5709203481674194,0.4019452333450317,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.7304331064224243,0.319791704416275,0.3090283572673797,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.6387587189674377,0.2127959281206131,0.9874149560928344,284.7436218261719,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2424011230469,284.7417297363281,1.0,0.6220428347587585,1.0,1.0,0.0,1.0,-3.0508177280426025,3.0508103370666504,7.480552085326053e-06,2.3552634716033936,0.8989472389221191,0.8989472389221191,0.0,231.87803649902344,208.0,33370.65234375,0.0,2829.703857421875,1.0,281.85528564453125,283.81134033203125,291.17340087890625,293.379150390625,293.1499938964844,293.1499938964844,282.1499938964844,33018.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706128001213074,1.0,0.0,0.0,4.0849456787109375,4.084973335266113,1.1134374062748975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.14990234375,0.0,2048.081298828125,1895.4371337890625,0.0,3128.55859375,1.0,1.0,0.0,3.0,1.0,0.0
12065880,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.74383544921875,0.7553534507751465,0.3563951253890991,0.3264636993408203,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74346923828125,0.8630282282829285,0.5396397709846497,0.5159376263618469,297.40936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7434387207031,0.8786303997039795,0.5709203481674194,0.4019452333450317,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74395751953125,0.7304331064224243,0.319791704416275,0.3090283572673797,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7445983886719,0.6387587189674377,0.2127959281206131,0.9874149560928344,284.7436218261719,284.95001220703125,295.4154357910156,288.1106262207031,295.4166564941406,297.2424011230469,284.7417297363281,1.0,0.6220428347587585,1.0,1.0,0.0,1.0,-3.0508177280426025,3.0508103370666504,7.480552085326053e-06,2.3552634716033936,0.8989472389221191,0.8989472389221191,0.0,231.87803649902344,208.0,33370.65234375,0.0,2829.703857421875,1.0,281.85528564453125,283.81134033203125,291.17340087890625,293.379150390625,293.1499938964844,293.1499938964844,282.1499938964844,33018.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706128001213074,1.0,0.0,0.0,4.0849456787109375,4.084973335266113,1.1134374062748975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4836.14990234375,0.0,2048.081298828125,1895.4371337890625,0.0,3128.55859375,1.0,1.0,0.0,3.0,1.0,0.0
12065940,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.761747419834137,0.3556942045688629,0.3249664902687073,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8706251978874207,0.5383898615837097,0.5138452053070068,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8889610171318054,0.5742605328559875,0.4035242199897766,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7367293834686279,0.3197344541549682,0.3082515895366668,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.6442355513572693,0.2126329243183136,0.9837005138397216,284.92041015625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2427978515625,284.9213256835937,1.0,0.6153122782707214,1.0,1.0,0.0,1.0,-3.042985677719116,3.042978048324585,7.441745765390806e-06,2.3490281105041504,0.8999987244606018,0.8999987244606018,0.0,221.53146362304688,196.0,32233.330078125,0.0,2760.398681640625,1.0,282.14501953125,284.0282897949219,291.0505676269531,293.1197509765625,293.1499938964844,293.1499938964844,282.45001220703125,32960.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852918267250061,1.0,0.0,0.0,4.085222244262695,4.085250377655029,1.113588268708554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.75390625,0.0,2047.97119140625,1895.4371337890625,0.0,2962.611083984375,1.0,1.0,0.0,3.0,1.0,0.0
12066000,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.761747419834137,0.3556942045688629,0.3249664902687073,297.0712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8706251978874207,0.5383898615837097,0.5138452053070068,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205322265625,0.8889610171318054,0.5742605328559875,0.4035242199897766,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92022705078125,0.7367293834686279,0.3197344541549682,0.3082515895366668,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.6442355513572693,0.2126329243183136,0.9837005138397216,284.92041015625,284.95001220703125,295.3494567871094,288.1123352050781,295.3506774902344,297.2427978515625,284.9213256835937,1.0,0.6153122782707214,1.0,1.0,0.0,1.0,-3.042985677719116,3.042978048324585,7.441745765390806e-06,2.3490281105041504,0.8999987244606018,0.8999987244606018,0.0,221.53146362304688,196.0,32233.330078125,0.0,2760.398681640625,1.0,282.14501953125,284.0282897949219,291.0505676269531,293.1197509765625,293.1499938964844,293.1499938964844,282.45001220703125,32960.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852918267250061,1.0,0.0,0.0,4.085222244262695,4.085250377655029,1.113588268708554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.75390625,0.0,2047.97119140625,1895.4371337890625,0.0,2962.611083984375,1.0,1.0,0.0,3.0,1.0,0.0
12066060,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.7720317244529724,0.3564442098140716,0.3249080181121826,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.8823262453079224,0.5387457609176636,0.5133694410324097,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.9035381078720092,0.5792129039764404,0.4063625335693359,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.7463126182556152,0.3208117187023163,0.308537483215332,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338806152344,0.6528928875923157,0.2133988291025161,0.9838271737098694,285.134521484375,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.25848388671875,285.1356201171875,1.0,0.608797550201416,1.0,1.0,0.0,1.0,-3.0462393760681152,3.046231985092163,7.4573999881977215e-06,2.351426362991333,0.904226779937744,0.904226779937744,0.0,209.23321533203125,184.0,31296.71484375,-0.0,2702.9189453125,1.0,282.4447326660156,284.2721862792969,291.0249938964844,293.0101928710937,293.1499938964844,293.1499938964844,282.1499938964844,32582.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307226300239563,1.0,0.0,0.0,4.087014198303223,4.087042331695557,1.1145655207656091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.5634765625,0.0,2047.2550048828125,1895.4371337890625,0.0,2755.173583984375,1.0,1.0,0.0,3.0,1.0,0.0
12066120,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343994140625,0.7720317244529724,0.3564442098140716,0.3249080181121826,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346130371094,0.8823262453079224,0.5387457609176636,0.5133694410324097,297.4266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1346435546875,0.9035381078720092,0.5792129039764404,0.4063625335693359,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.7463126182556152,0.3208117187023163,0.308537483215332,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1338806152344,0.6528928875923157,0.2133988291025161,0.9838271737098694,285.134521484375,284.95001220703125,295.2851867675781,288.11260986328125,295.286376953125,297.25848388671875,285.1356201171875,1.0,0.608797550201416,1.0,1.0,0.0,1.0,-3.0462393760681152,3.046231985092163,7.4573999881977215e-06,2.351426362991333,0.904226779937744,0.904226779937744,0.0,209.23321533203125,184.0,31296.71484375,-0.0,2702.9189453125,1.0,282.4447326660156,284.2721862792969,291.0249938964844,293.0101928710937,293.1499938964844,293.1499938964844,282.1499938964844,32582.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307226300239563,1.0,0.0,0.0,4.087014198303223,4.087042331695557,1.1145655207656091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5241.5634765625,0.0,2047.2550048828125,1895.4371337890625,0.0,2755.173583984375,1.0,1.0,0.0,3.0,1.0,0.0
12066180,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7825685143470764,0.3557559847831726,0.3243546485900879,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8944692015647888,0.5377308130264282,0.512493908405304,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9195252060890198,0.5823916792869568,0.4086799919605255,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.7564970850944519,0.32112917304039,0.3087051808834076,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.6622883081436157,0.2137409001588821,0.9842254519462584,284.9253845214844,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2574462890625,284.9237670898437,1.0,0.6023030281066895,1.0,1.0,0.0,1.0,-3.048004388809204,3.047996997833252,7.466434453817783e-06,2.3529534339904785,0.902174949645996,0.902174949645996,0.0,197.5042419433593,172.0,32056.51953125,-0.0,2645.367919921875,1.0,282.1551208496094,284.0331420898437,291.1544494628906,293.2542724609375,293.1499938964844,293.1499938964844,281.8500061035156,32731.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449463844299316,1.0,0.0,0.0,4.08630895614624,4.086337089538574,1.1141809181935969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.2197265625,0.0,2047.53759765625,1895.4371337890625,0.0,2887.96240234375,1.0,1.0,0.0,3.0,1.0,0.0
12066240,297.1028137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.7825685143470764,0.3557559847831726,0.3243546485900879,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.8944692015647888,0.5377308130264282,0.512493908405304,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252319335937,0.9195252060890198,0.5823916792869568,0.4086799919605255,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256896972656,0.7564970850944519,0.32112917304039,0.3087051808834076,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.6622883081436157,0.2137409001588821,0.9842254519462584,284.9253845214844,284.95001220703125,295.2230224609375,288.1112976074219,295.2241516113281,297.2574462890625,284.9237670898437,1.0,0.6023030281066895,1.0,1.0,0.0,1.0,-3.048004388809204,3.047996997833252,7.466434453817783e-06,2.3529534339904785,0.902174949645996,0.902174949645996,0.0,197.5042419433593,172.0,32056.51953125,-0.0,2645.367919921875,1.0,282.1551208496094,284.0331420898437,291.1544494628906,293.2542724609375,293.1499938964844,293.1499938964844,281.8500061035156,32731.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449463844299316,1.0,0.0,0.0,4.08630895614624,4.086337089538574,1.1141809181935969e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.2197265625,0.0,2047.53759765625,1895.4371337890625,0.0,2887.96240234375,1.0,1.0,0.0,3.0,1.0,0.0
12066300,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7700500488281,0.7872028946876526,0.3548856675624847,0.3235419392585754,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7680053710937,0.8999295234680176,0.5366272926330566,0.5114438533782959,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7677001953125,0.927207887172699,0.5833737254142761,0.4093550443649292,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.7611656785011292,0.320877194404602,0.3083954751491546,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7742614746094,0.6665726900100708,0.213595762848854,0.9830899238586426,284.7687683105469,284.95001220703125,295.19287109375,288.1100158691406,295.1939697265625,297.2507629394531,284.7591857910156,1.0,0.5987932682037354,1.0,1.0,0.0,1.0,-3.04484486579895,3.044837236404419,7.4510639933578204e-06,2.3505570888519287,0.8994593024253845,0.8994593024253845,0.0,192.1058959960937,172.0,32901.55078125,-0.0,2611.2138671875,1.0,281.89080810546875,283.8378601074219,291.2064514160156,293.42633056640625,293.1499938964844,293.1499938964844,281.8500061035156,32932.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574094772338867,1.0,0.0,0.0,4.085357666015625,4.085385322570801,1.1136620514662354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.2353515625,0.0,2047.9173583984373,1895.4371337890625,0.0,3004.7119140625,1.0,1.0,0.0,3.0,1.0,0.0
