time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12066360,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7111511230469,0.791488766670227,0.353778600692749,0.3224210739135742,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.9050878882408142,0.5352374315261841,0.5100265741348267,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107238769531,0.9345367550849916,0.584062933921814,0.4097404479980469,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7112731933594,0.7655826807022095,0.3204024732112884,0.3078255951404571,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7119140625,0.6705840826034546,0.2132611870765686,0.980986714363098,284.7109069824219,284.95001220703125,295.1633605957031,288.1083068847656,295.1644287109375,297.2415466308594,284.7091064453125,1.0,0.5950550436973572,1.0,1.0,0.0,1.0,-3.039047956466675,3.0390405654907227,7.422787348332349e-06,2.346110343933105,0.8972351551055908,0.8972351551055908,0.0,186.9210662841797,160.0,32862.19921875,-0.0,2573.203125,1.0,281.85516357421875,283.7816772460937,291.178466796875,293.3540344238281,293.1499938964844,293.1499938964844,282.1499938964844,33185.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635327219963074,1.0,0.0,0.0,4.084154605865479,4.084182262420654,1.1130061920994194e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.1220703125,0.0,2048.395263671875,1895.4371337890625,0.0,3062.141357421875,1.0,1.0,0.0,3.0,1.0,0.0
12066420,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8030388355255127,0.3531718254089355,0.3209865987300873,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9195978045463562,0.5340220928192139,0.5079507231712341,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9524441957473756,0.5872565507888794,0.4112159311771393,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7770640254020691,0.3203948438167572,0.3070633113384247,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6809278726577759,0.2132218480110168,0.977662980556488,284.8876647949219,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.24151611328125,284.8885498046875,1.0,0.5874472260475159,1.0,1.0,0.0,1.0,-3.03167462348938,3.031667232513428,7.386391644104151e-06,2.340239763259888,0.8978499174118042,0.8978499174118042,0.0,175.39581298828125,148.0,31731.53515625,-0.0,2499.57421875,1.0,282.1449890136719,283.9994201660156,291.0469665527344,293.088623046875,293.1499938964844,293.1499938964844,282.45001220703125,33170.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469261527061462,1.0,0.0,0.0,4.084226131439209,4.084253787994385,1.113045186684758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.30078125,0.0,2048.366943359375,1895.4371337890625,0.0,2906.489013671875,1.0,1.0,0.0,3.0,1.0,0.0
12066480,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8030388355255127,0.3531718254089355,0.3209865987300873,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.9195978045463562,0.5340220928192139,0.5079507231712341,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9524441957473756,0.5872565507888794,0.4112159311771393,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.7770640254020691,0.3203948438167572,0.3070633113384247,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6809278726577759,0.2132218480110168,0.977662980556488,284.8876647949219,284.95001220703125,295.1065979003906,288.1034851074219,295.1076354980469,297.24151611328125,284.8885498046875,1.0,0.5874472260475159,1.0,1.0,0.0,1.0,-3.03167462348938,3.031667232513428,7.386391644104151e-06,2.340239763259888,0.8978499174118042,0.8978499174118042,0.0,175.39581298828125,148.0,31731.53515625,-0.0,2499.57421875,1.0,282.1449890136719,283.9994201660156,291.0469665527344,293.088623046875,293.1499938964844,293.1499938964844,282.45001220703125,33170.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469261527061462,1.0,0.0,0.0,4.084226131439209,4.084253787994385,1.113045186684758e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.30078125,0.0,2048.366943359375,1895.4371337890625,0.0,2906.489013671875,1.0,1.0,0.0,3.0,1.0,0.0
12066540,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.8189604878425598,0.3538780808448791,0.3209049701690674,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.9408683776855468,0.5342511534690857,0.507379412651062,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.9742366671562196,0.5918766856193542,0.4138420522212982,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.7934306263923645,0.3214276731014251,0.3073127865791321,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6957458853721619,0.2140288203954696,0.977982461452484,285.084716796875,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.25567626953125,285.0858764648437,1.0,0.5803217887878418,1.0,1.0,0.0,1.0,-3.034719944000244,3.034712553024292,7.401007678708993e-06,2.3424925804138184,0.901283085346222,0.901283085346222,0.0,162.5264129638672,136.0,30673.119140625,-0.0,2438.68994140625,1.0,282.4448547363281,284.23638916015625,291.0091247558594,292.9615173339844,293.1499938964844,293.1499938964844,282.1499938964844,32861.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248124718666077,1.0,0.0,0.0,4.085690021514893,4.085717678070068,1.1138432682855637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.56494140625,0.0,2047.784912109375,1895.4371337890625,0.0,2700.209716796875,1.0,1.0,0.0,3.0,1.0,0.0
12066600,297.1054077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0845642089844,0.8189604878425598,0.3538780808448791,0.3209049701690674,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848083496094,0.9408683776855468,0.5342511534690857,0.507379412651062,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.9742366671562196,0.5918766856193542,0.4138420522212982,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08447265625,0.7934306263923645,0.3214276731014251,0.3073127865791321,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08404541015625,0.6957458853721619,0.2140288203954696,0.977982461452484,285.084716796875,284.95001220703125,295.0531616210937,288.0967102050781,295.0541381835937,297.25567626953125,285.0858764648437,1.0,0.5803217887878418,1.0,1.0,0.0,1.0,-3.034719944000244,3.034712553024292,7.401007678708993e-06,2.3424925804138184,0.901283085346222,0.901283085346222,0.0,162.5264129638672,136.0,30673.119140625,-0.0,2438.68994140625,1.0,282.4448547363281,284.23638916015625,291.0091247558594,292.9615173339844,293.1499938964844,293.1499938964844,282.1499938964844,32861.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248124718666077,1.0,0.0,0.0,4.085690021514893,4.085717678070068,1.1138432682855637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5197.56494140625,0.0,2047.784912109375,1895.4371337890625,0.0,2700.209716796875,1.0,1.0,0.0,3.0,1.0,0.0
12066660,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8348826766014099,0.3532543778419494,0.3203570246696472,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9622471332550048,0.5332066416740417,0.5064157843589783,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9934449195861816,0.5947974324226379,0.4159469604492187,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8108762502670288,0.3217465877532959,0.3074463009834289,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7115864753723145,0.2144300192594528,0.9785160422325134,284.89111328125,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.25323486328125,284.88946533203125,1.0,0.5733581185340881,1.0,1.0,0.0,1.0,-3.036250114440918,3.036242723464966,7.4088343353651e-06,2.3438267707824707,0.8989408016204834,0.8989408016204834,0.0,150.4709930419922,139.0,31559.23828125,-0.0,2379.0869140625,1.0,282.1549987792969,284.00469970703125,291.1331481933594,293.2039794921875,293.1499938964844,293.1499938964844,282.45001220703125,33045.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392868638038635,1.0,0.0,0.0,4.084819316864014,4.084847450256348,1.113368625738076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.66015625,0.0,2048.13134765625,1895.4371337890625,0.0,2835.052978515625,1.0,1.0,0.0,3.0,1.0,0.0
12066720,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8348826766014099,0.3532543778419494,0.3203570246696472,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9622471332550048,0.5332066416740417,0.5064157843589783,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9934449195861816,0.5947974324226379,0.4159469604492187,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8108762502670288,0.3217465877532959,0.3074463009834289,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7115864753723145,0.2144300192594528,0.9785160422325134,284.89111328125,284.95001220703125,295.00347900390625,288.08795166015625,295.0043640136719,297.25323486328125,284.88946533203125,1.0,0.5733581185340881,1.0,1.0,0.0,1.0,-3.036250114440918,3.036242723464966,7.4088343353651e-06,2.3438267707824707,0.8989408016204834,0.8989408016204834,0.0,150.4709930419922,139.0,31559.23828125,-0.0,2379.0869140625,1.0,282.1549987792969,284.00469970703125,291.1331481933594,293.2039794921875,293.1499938964844,293.1499938964844,282.45001220703125,33045.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392868638038635,1.0,0.0,0.0,4.084819316864014,4.084847450256348,1.113368625738076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.66015625,0.0,2048.13134765625,1895.4371337890625,0.0,2835.052978515625,1.0,1.0,0.0,3.0,1.0,0.0
12066780,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8423186540603638,0.3532181978225708,0.3197913467884063,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9712328314781188,0.5326718688011169,0.5053587555885315,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9990000128746032,0.5987541079521179,0.4146870970726013,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8187840580940247,0.3223010599613189,0.3075512647628784,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7187422513961792,0.2149448692798614,0.9791653156280518,285.0704040527344,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2583923339844,285.0713195800781,1.0,0.5705022215843201,1.0,1.0,0.0,1.0,-3.035440444946289,3.035433053970337,7.403972176689422e-06,2.342815637588501,0.9020172357559204,0.9020172357559204,0.0,145.20843505859375,142.0,30484.93359375,-0.0,2348.9921875,1.0,282.44488525390625,284.225341796875,291.0318908691406,292.9927673339844,293.1499938964844,293.1499938964844,282.1499938964844,32785.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257955312728882,1.0,0.0,0.0,4.086052417755127,4.086080551147461,1.1140409696963616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.79541015625,0.0,2047.64013671875,1895.4371337890625,0.0,2709.341796875,1.0,1.0,0.0,3.0,1.0,0.0
12066840,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702819824219,0.8423186540603638,0.3532181978225708,0.3197913467884063,297.0805969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0704650878906,0.9712328314781188,0.5326718688011169,0.5053587555885315,297.4203186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9990000128746032,0.5987541079521179,0.4146870970726013,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0702514648437,0.8187840580940247,0.3223010599613189,0.3075512647628784,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699462890625,0.7187422513961792,0.2149448692798614,0.9791653156280518,285.0704040527344,284.95001220703125,294.9578857421875,288.0770263671875,294.95867919921875,297.2583923339844,285.0713195800781,1.0,0.5705022215843201,1.0,1.0,0.0,1.0,-3.035440444946289,3.035433053970337,7.403972176689422e-06,2.342815637588501,0.9020172357559204,0.9020172357559204,0.0,145.20843505859375,142.0,30484.93359375,-0.0,2348.9921875,1.0,282.44488525390625,284.225341796875,291.0318908691406,292.9927673339844,293.1499938964844,293.1499938964844,282.1499938964844,32785.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257955312728882,1.0,0.0,0.0,4.086052417755127,4.086080551147461,1.1140409696963616e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5191.79541015625,0.0,2047.64013671875,1895.4371337890625,0.0,2709.341796875,1.0,1.0,0.0,3.0,1.0,0.0
12066900,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92926025390625,0.8433862328529358,0.3529696762561798,0.3197933137416839,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272766113281,0.9723436236381532,0.5321996808052063,0.5051443576812744,297.4253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.9990000128746032,0.6009606719017029,0.4130412936210632,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.8200476169586182,0.3224628269672394,0.3078342378139496,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93328857421875,0.7199403047561646,0.2151408046483993,0.9804067611694336,284.927978515625,284.95001220703125,294.936767578125,288.0707397460937,294.9375305175781,297.2608947753906,284.91876220703125,1.0,0.5697965025901794,1.0,1.0,0.0,1.0,-3.033287763595581,3.033280372619629,7.394298791041365e-06,2.341503620147705,0.9005201458930969,0.9005201458930969,0.0,144.47003173828125,142.0,31335.369140625,-0.0,2342.585205078125,1.0,282.1894836425781,284.0439453125,291.11602783203125,293.2142333984375,293.1499938964844,293.1499938964844,282.1499938964844,32856.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349254727363586,1.0,0.0,0.0,4.085717678070068,4.085745811462402,1.1138583886349809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.9169921875,0.0,2047.7738037109373,1895.4371337890625,0.0,2794.343017578125,1.0,1.0,0.0,3.0,1.0,0.0
12066960,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8432226777076721,0.3522549271583557,0.3193021416664123,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.9721800684928894,0.5312387347221375,0.5044110417366028,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.9990000128746032,0.6026976108551025,0.4126591086387634,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.820249080657959,0.3222898840904236,0.3077905774116516,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7201972603797913,0.215090662240982,0.9806081056594848,284.8732604980469,284.95001220703125,294.9168395996094,288.0638732910156,294.9175720214844,297.2582397460937,284.8716735839844,1.0,0.5694707632064819,1.0,1.0,0.0,1.0,-3.03154730796814,3.0315399169921875,7.385833669104613e-06,2.340167999267578,0.8994108438491821,0.8994108438491821,0.0,144.24583435058594,145.0,31333.859375,-0.0,2338.243408203125,1.0,282.15496826171875,283.9913635253906,291.1144104003906,293.1805419921875,293.1499938964844,293.1499938964844,282.45001220703125,32995.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407674431800842,1.0,0.0,0.0,4.085055828094482,4.085083961486816,1.1134975466120522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.53759765625,0.0,2048.037353515625,1895.4371337890625,0.0,2848.88623046875,1.0,1.0,0.0,3.0,1.0,0.0
12067020,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8423095941543579,0.3520368039608001,0.3187513947486877,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9709872603416444,0.5304908156394958,0.5033373832702637,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9990000128746032,0.607272207736969,0.4133584201335907,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8198902010917664,0.3226255774497986,0.3078820705413818,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7199980616569519,0.2154283970594406,0.9814088344573976,285.0535583496094,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2648010253906,285.0545349121094,1.0,0.5697089433670044,1.0,1.0,0.0,1.0,-3.0314974784851074,3.031490087509156,7.385347998933867e-06,2.340026378631592,0.9022639989852904,0.9022639989852904,0.0,144.5216064453125,148.0,30276.40625,-0.0,2339.586181640625,1.0,282.44500732421875,284.21337890625,290.9980163574219,292.9483642578125,293.1499938964844,293.1499938964844,282.1499938964844,32759.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259206414222717,1.0,0.0,0.0,4.086175441741943,4.086203575134277,1.1141080449306171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.0458984375,0.0,2047.5909423828125,1895.4371337890625,0.0,2710.50439453125,1.0,1.0,0.0,3.0,1.0,0.0
12067080,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8423095941543579,0.3520368039608001,0.3187513947486877,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9709872603416444,0.5304908156394958,0.5033373832702637,297.4361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9990000128746032,0.607272207736969,0.4133584201335907,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8198902010917664,0.3226255774497986,0.3078820705413818,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.7199980616569519,0.2154283970594406,0.9814088344573976,285.0535583496094,284.95001220703125,294.8807373046875,288.0483703613281,294.8813781738281,297.2648010253906,285.0545349121094,1.0,0.5697089433670044,1.0,1.0,0.0,1.0,-3.0314974784851074,3.031490087509156,7.385347998933867e-06,2.340026378631592,0.9022639989852904,0.9022639989852904,0.0,144.5216064453125,148.0,30276.40625,-0.0,2339.586181640625,1.0,282.44500732421875,284.21337890625,290.9980163574219,292.9483642578125,293.1499938964844,293.1499938964844,282.1499938964844,32759.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259206414222717,1.0,0.0,0.0,4.086175441741943,4.086203575134277,1.1141080449306171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.0458984375,0.0,2047.5909423828125,1895.4371337890625,0.0,2710.50439453125,1.0,1.0,0.0,3.0,1.0,0.0
12067140,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8401644229888916,0.3509938716888428,0.3182407319545746,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9683196544647216,0.5289632081985474,0.502348780632019,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9990000128746032,0.6105004549026489,0.4160418808460235,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8183739185333252,0.3224940598011017,0.3080610930919647,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7188146710395813,0.215466633439064,0.9826618432998656,284.8592529296875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2601623535156,284.8577575683594,1.0,0.5708833336830139,1.0,1.0,0.0,1.0,-3.034646511077881,3.0346391201019287,7.400815775326919e-06,2.3425066471099854,0.8994863629341125,0.8994863629341125,0.0,145.74166870117188,151.0,31184.056640625,-0.0,2351.6572265625,1.0,282.1549987792969,283.9825134277344,291.0777587890625,293.1341857910156,293.1499938964844,293.1499938964844,282.45001220703125,32985.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401716351509094,1.0,0.0,0.0,4.085102558135986,4.08513069152832,1.1135231261505396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.1318359375,0.0,2048.018798828125,1895.4371337890625,0.0,2843.31884765625,1.0,1.0,0.0,3.0,1.0,0.0
12067200,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594665527344,0.8401644229888916,0.3509938716888428,0.3182407319545746,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.9683196544647216,0.5289632081985474,0.502348780632019,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9990000128746032,0.6105004549026489,0.4160418808460235,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85955810546875,0.8183739185333252,0.3224940598011017,0.3080610930919647,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.7188146710395813,0.215466633439064,0.9826618432998656,284.8592529296875,284.95001220703125,294.8500061035156,288.0303649902344,294.8505249023437,297.2601623535156,284.8577575683594,1.0,0.5708833336830139,1.0,1.0,0.0,1.0,-3.034646511077881,3.0346391201019287,7.400815775326919e-06,2.3425066471099854,0.8994863629341125,0.8994863629341125,0.0,145.74166870117188,151.0,31184.056640625,-0.0,2351.6572265625,1.0,282.1549987792969,283.9825134277344,291.0777587890625,293.1341857910156,293.1499938964844,293.1499938964844,282.45001220703125,32985.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401716351509094,1.0,0.0,0.0,4.085102558135986,4.08513069152832,1.1135231261505396e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.1318359375,0.0,2048.018798828125,1895.4371337890625,0.0,2843.31884765625,1.0,1.0,0.0,3.0,1.0,0.0
12067260,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8370984196662903,0.3507131934165954,0.3176870048046112,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9644282460212708,0.5281529426574707,0.5012691617012024,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9990000128746032,0.6138986945152283,0.4201787412166595,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8158693909645081,0.3227498233318329,0.3081255853176117,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.7166917324066162,0.2157114893198013,0.9832979440689088,285.0413513183594,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2604675292969,285.0424499511719,1.0,0.5725262761116028,1.0,1.0,0.0,1.0,-3.038490295410156,3.038482904434204,7.419419944199035e-06,2.345407485961914,0.9021896719932556,0.9021896719932556,0.0,147.5885009765625,154.0,30162.384765625,-0.0,2368.287109375,1.0,282.44500732421875,284.2066650390625,290.9605407714844,292.9032897949219,293.1499938964844,293.1499938964844,282.1499938964844,32764.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253689408302307,1.0,0.0,0.0,4.0861496925354,4.086177349090576,1.1140939477627398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.93359375,0.0,2047.601318359375,1895.4371337890625,0.0,2705.378662109375,1.0,1.0,0.0,3.0,1.0,0.0
12067320,297.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.8370984196662903,0.3507131934165954,0.3176870048046112,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.9644282460212708,0.5281529426574707,0.5012691617012024,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9990000128746032,0.6138986945152283,0.4201787412166595,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411376953125,0.8158693909645081,0.3227498233318329,0.3081255853176117,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.7166917324066162,0.2157114893198013,0.9832979440689088,285.0413513183594,284.95001220703125,294.8227844238281,288.0108947753906,294.8232727050781,297.2604675292969,285.0424499511719,1.0,0.5725262761116028,1.0,1.0,0.0,1.0,-3.038490295410156,3.038482904434204,7.419419944199035e-06,2.345407485961914,0.9021896719932556,0.9021896719932556,0.0,147.5885009765625,154.0,30162.384765625,-0.0,2368.287109375,1.0,282.44500732421875,284.2066650390625,290.9605407714844,292.9032897949219,293.1499938964844,293.1499938964844,282.1499938964844,32764.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253689408302307,1.0,0.0,0.0,4.0861496925354,4.086177349090576,1.1140939477627398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5152.93359375,0.0,2047.601318359375,1895.4371337890625,0.0,2705.378662109375,1.0,1.0,0.0,3.0,1.0,0.0
12067380,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8336222171783447,0.3496154248714447,0.3171604573726654,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.959905445575714,0.5265769958496094,0.500268816947937,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9990000128746032,0.616004467010498,0.4251057803630829,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8129594922065735,0.3225575983524322,0.3082810044288635,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.7142254710197449,0.2156655043363571,0.9843417406082152,284.84844970703125,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.250732421875,284.84698486328125,1.0,0.574603259563446,1.0,1.0,0.0,1.0,-3.044025182723999,3.044017791748047,7.4466415753704496e-06,2.349750280380249,0.8992772698402405,0.8992772698402405,0.0,149.85662841796875,157.0,31093.94921875,-0.0,2390.258544921875,1.0,282.1549987792969,283.97723388671875,291.0395812988281,293.08990478515625,293.1499938964844,293.1499938964844,282.45001220703125,33005.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399051427841187,1.0,0.0,0.0,4.0850114822387695,4.085039615631104,1.1134734450024553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.61572265625,0.0,2048.054931640625,1895.4371337890625,0.0,2840.82861328125,1.0,1.0,0.0,3.0,1.0,0.0
12067440,297.1011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8336222171783447,0.3496154248714447,0.3171604573726654,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8483581542969,0.959905445575714,0.5265769958496094,0.500268816947937,297.4158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.9990000128746032,0.616004467010498,0.4251057803630829,297.1629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487548828125,0.8129594922065735,0.3225575983524322,0.3082810044288635,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.7142254710197449,0.2156655043363571,0.9843417406082152,284.84844970703125,284.95001220703125,294.79693603515625,287.9909362792969,294.79742431640625,297.250732421875,284.84698486328125,1.0,0.574603259563446,1.0,1.0,0.0,1.0,-3.044025182723999,3.044017791748047,7.4466415753704496e-06,2.349750280380249,0.8992772698402405,0.8992772698402405,0.0,149.85662841796875,157.0,31093.94921875,-0.0,2390.258544921875,1.0,282.1549987792969,283.97723388671875,291.0395812988281,293.08990478515625,293.1499938964844,293.1499938964844,282.45001220703125,33005.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399051427841187,1.0,0.0,0.0,4.0850114822387695,4.085039615631104,1.1134734450024553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.61572265625,0.0,2048.054931640625,1895.4371337890625,0.0,2840.82861328125,1.0,1.0,0.0,3.0,1.0,0.0
12067500,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8312796950340271,0.3492280840873718,0.3166369199752807,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9568731188774108,0.5259190201759338,0.499474823474884,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.9990000128746032,0.6169863343238831,0.4282341003417969,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.810899019241333,0.3225069344043731,0.3081501722335815,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.712415337562561,0.2156396955251693,0.9840770959854126,284.98388671875,284.95001220703125,294.7845153808594,287.9808349609375,294.78497314453125,297.24639892578125,284.99249267578125,1.0,0.5756525993347168,1.0,1.0,0.0,1.0,-3.0457241535186768,3.0457167625427246,7.454907517967513e-06,2.351041316986084,0.9007850885391236,0.9007850885391236,0.0,151.24240112304688,157.0,30156.701171875,-0.0,2400.603515625,1.0,282.41046142578125,284.1539306640625,290.93896484375,292.8487548828125,293.1499938964844,293.1499938964844,282.45001220703125,32931.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311502933502197,1.0,0.0,0.0,4.085358142852783,4.085386276245117,1.1136623925267486e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.2421875,0.0,2047.9171142578125,1895.4371337890625,0.0,2759.156494140625,1.0,1.0,0.0,3.0,1.0,0.0
12067560,297.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8297286629676819,0.3492805957794189,0.316582053899765,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.9546678066253662,0.5257182717323303,0.4991695880889892,297.40728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9990000128746032,0.6184782981872559,0.4305127263069153,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311889648437,0.8094930648803711,0.3227623403072357,0.3083214163780212,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7111830115318298,0.2158361971378326,0.984757661819458,285.0314025878906,284.95001220703125,294.7723693847656,287.9706115722656,294.7728271484375,297.24737548828125,285.0324401855469,1.0,0.5768029093742371,1.0,1.0,0.0,1.0,-3.049051284790039,3.049043655395508,7.4711306297103874e-06,2.353578805923462,0.9018529653549194,0.9018529653549194,0.0,152.43038940429688,160.0,30082.587890625,-0.0,2412.957763671875,1.0,282.4450378417969,284.2021179199219,290.9210510253906,292.8589172363281,293.1499938964844,293.1499938964844,282.1499938964844,32795.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252888321876526,1.0,0.0,0.0,4.086002349853516,4.08603048324585,1.1140135711684709e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5137.615234375,0.0,2047.66015625,1895.4371337890625,0.0,2704.63427734375,1.0,1.0,0.0,3.0,1.0,0.0
12067620,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.8251267075538635,0.3481273949146271,0.3160464167594909,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.9483214616775512,0.5240902900695801,0.4981629848480224,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.9977902173995972,0.6200187802314758,0.4337277412414551,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.8052198886871338,0.3225140571594238,0.3084667026996612,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.7074317336082458,0.2157179713249206,0.985668122768402,284.8378601074219,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.2362670898437,284.8362731933594,1.0,0.5790542960166931,1.0,1.0,0.0,1.0,-3.0523452758789062,3.052337646484375,7.487648872483987e-06,2.356276035308838,0.8987970948219299,0.8987970948219299,0.0,155.56895446777344,163.0,31002.080078125,-0.0,2435.419189453125,1.0,282.1549987792969,283.97216796875,290.9993591308594,293.0445556640625,293.1499938964844,293.1499938964844,282.45001220703125,33050.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400195240974426,1.0,0.0,0.0,4.084793567657471,4.084821701049805,1.1133546422570362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.7431640625,0.0,2048.1416015625,1895.4371337890625,0.0,2841.897705078125,1.0,1.0,0.0,3.0,1.0,0.0
12067680,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.8251267075538635,0.3481273949146271,0.3160464167594909,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8377685546875,0.9483214616775512,0.5240902900695801,0.4981629848480224,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.837646484375,0.9977902173995972,0.6200187802314758,0.4337277412414551,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83819580078125,0.8052198886871338,0.3225140571594238,0.3084667026996612,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387756347656,0.7074317336082458,0.2157179713249206,0.985668122768402,284.8378601074219,284.95001220703125,294.7490234375,287.94989013671875,294.7494201660156,297.2362670898437,284.8362731933594,1.0,0.5790542960166931,1.0,1.0,0.0,1.0,-3.0523452758789062,3.052337646484375,7.487648872483987e-06,2.356276035308838,0.8987970948219299,0.8987970948219299,0.0,155.56895446777344,163.0,31002.080078125,-0.0,2435.419189453125,1.0,282.1549987792969,283.97216796875,290.9993591308594,293.0445556640625,293.1499938964844,293.1499938964844,282.45001220703125,33050.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400195240974426,1.0,0.0,0.0,4.084793567657471,4.084821701049805,1.1133546422570362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4643.7431640625,0.0,2048.1416015625,1895.4371337890625,0.0,2841.897705078125,1.0,1.0,0.0,3.0,1.0,0.0
12067740,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8202930688858032,0.3477306365966797,0.3154412508010864,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9414977431297302,0.5231646299362183,0.497034877538681,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9946088194847108,0.6230040788650513,0.4354367852210998,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8005778193473816,0.3226519525051117,0.3084772527217865,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7032951712608337,0.2158255577087402,0.9859304428100586,285.0203857421875,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.236328125,285.022216796875,1.0,0.5810152292251587,1.0,1.0,0.0,1.0,-3.0526328086853027,3.0526254177093506,7.488745723094325e-06,2.35636568069458,0.9012108445167542,0.9012108445167542,0.0,158.807861328125,166.0,29982.0390625,-0.0,2452.83203125,1.0,282.44488525390625,284.1955871582031,290.8786926269531,292.80975341796875,293.1499938964844,293.1499938964844,282.1499938964844,32858.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252703547477722,1.0,0.0,0.0,4.085706233978272,4.085733890533447,1.1138520221720682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.291015625,0.0,2047.7784423828125,1895.4371337890625,0.0,2704.462646484375,1.0,1.0,0.0,3.0,1.0,0.0
12067800,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8202930688858032,0.3477306365966797,0.3154412508010864,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9414977431297302,0.5231646299362183,0.497034877538681,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9946088194847108,0.6230040788650513,0.4354367852210998,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.8005778193473816,0.3226519525051117,0.3084772527217865,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7032951712608337,0.2158255577087402,0.9859304428100586,285.0203857421875,284.95001220703125,294.7267150878906,287.9288330078125,294.7271423339844,297.236328125,285.022216796875,1.0,0.5810152292251587,1.0,1.0,0.0,1.0,-3.0526328086853027,3.0526254177093506,7.488745723094325e-06,2.35636568069458,0.9012108445167542,0.9012108445167542,0.0,158.807861328125,166.0,29982.0390625,-0.0,2452.83203125,1.0,282.44488525390625,284.1955871582031,290.8786926269531,292.80975341796875,293.1499938964844,293.1499938964844,282.1499938964844,32858.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8252703547477722,1.0,0.0,0.0,4.085706233978272,4.085733890533447,1.1138520221720682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5119.291015625,0.0,2047.7784423828125,1895.4371337890625,0.0,2704.462646484375,1.0,1.0,0.0,3.0,1.0,0.0
12067860,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.8157296180725098,0.3465388715267181,0.3148746192455292,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.935010015964508,0.5214847326278687,0.4959840774536133,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.9916539192199708,0.6250312328338623,0.4373005926609039,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.7963123321533203,0.3223442137241363,0.3085724711418152,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.6995440125465393,0.21567103266716,0.9866873025894164,284.82330322265625,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2286071777344,284.82177734375,1.0,0.5830391049385071,1.0,1.0,0.0,1.0,-3.05396580696106,3.0539584159851074,7.495560112147359e-06,2.3575093746185303,0.8979250192642212,0.8979250192642212,0.0,162.0044708251953,169.0,30859.328125,-0.0,2471.97509765625,1.0,282.1551208496094,283.96405029296875,290.9556884765625,292.9920349121094,293.1499938964844,293.1499938964844,282.45001220703125,33136.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397413492202759,1.0,0.0,0.0,4.084388732910156,4.084416389465332,1.1131338624181808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.1220703125,0.0,2048.302490234375,1895.4371337890625,0.0,2839.298583984375,1.0,1.0,0.0,3.0,1.0,0.0
12067920,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82354736328125,0.8157296180725098,0.3465388715267181,0.3148746192455292,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8232116699219,0.935010015964508,0.5214847326278687,0.4959840774536133,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.9916539192199708,0.6250312328338623,0.4373005926609039,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236083984375,0.7963123321533203,0.3223442137241363,0.3085724711418152,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.6995440125465393,0.21567103266716,0.9866873025894164,284.82330322265625,284.95001220703125,294.7054443359375,287.907470703125,294.7058410644531,297.2286071777344,284.82177734375,1.0,0.5830391049385071,1.0,1.0,0.0,1.0,-3.05396580696106,3.0539584159851074,7.495560112147359e-06,2.3575093746185303,0.8979250192642212,0.8979250192642212,0.0,162.0044708251953,169.0,30859.328125,-0.0,2471.97509765625,1.0,282.1551208496094,283.96405029296875,290.9556884765625,292.9920349121094,293.1499938964844,293.1499938964844,282.45001220703125,33136.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397413492202759,1.0,0.0,0.0,4.084388732910156,4.084416389465332,1.1131338624181808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.1220703125,0.0,2048.302490234375,1895.4371337890625,0.0,2839.298583984375,1.0,1.0,0.0,3.0,1.0,0.0
12067980,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8112776875495911,0.3461398780345917,0.3142468929290771,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.92872554063797,0.5205426812171936,0.4948189556598663,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9888352155685424,0.6281932592391968,0.4391812086105346,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7921890020370483,0.3224498033523559,0.3085346221923828,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6958642601966858,0.2157693058252334,0.9868329763412476,285.012451171875,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.230224609375,285.0138244628906,1.0,0.5848798155784607,1.0,1.0,0.0,1.0,-3.0541884899139404,3.054180860519409,7.496326361433603e-06,2.3575439453125,0.900266170501709,0.900266170501709,0.0,165.06187438964844,172.0,29888.90234375,-0.0,2488.333251953125,1.0,282.44488525390625,284.1905212402344,290.8349609375,292.7587890625,293.1499938964844,293.1499938964844,282.1499938964844,32951.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247670531272888,1.0,0.0,0.0,4.085265636444092,4.085293292999268,1.1136119155708002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.119140625,0.0,2047.9539794921875,1895.4371337890625,0.0,2699.7880859375,1.0,1.0,0.0,3.0,1.0,0.0
12068040,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8112776875495911,0.3461398780345917,0.3142468929290771,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.92872554063797,0.5205426812171936,0.4948189556598663,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9888352155685424,0.6281932592391968,0.4391812086105346,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121765136719,0.7921890020370483,0.3224498033523559,0.3085346221923828,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.6958642601966858,0.2157693058252334,0.9868329763412476,285.012451171875,284.95001220703125,294.6850891113281,287.8858642578125,294.6854553222656,297.230224609375,285.0138244628906,1.0,0.5848798155784607,1.0,1.0,0.0,1.0,-3.0541884899139404,3.054180860519409,7.496326361433603e-06,2.3575439453125,0.900266170501709,0.900266170501709,0.0,165.06187438964844,172.0,29888.90234375,-0.0,2488.333251953125,1.0,282.44488525390625,284.1905212402344,290.8349609375,292.7587890625,293.1499938964844,293.1499938964844,282.1499938964844,32951.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247670531272888,1.0,0.0,0.0,4.085265636444092,4.085293292999268,1.1136119155708002e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5102.119140625,0.0,2047.9539794921875,1895.4371337890625,0.0,2699.7880859375,1.0,1.0,0.0,3.0,1.0,0.0
12068100,297.0978088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.8097053170204163,0.345764547586441,0.3142009675502777,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.9264329075813292,0.5199263691902161,0.4945350289344787,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.988012433052063,0.6294803619384766,0.4403704702854156,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.7907876968383789,0.322439968585968,0.3087226450443268,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.6946492195129395,0.2158065736293792,0.9876765608787536,284.8619384765625,284.95001220703125,294.6752014160156,287.8749694824219,294.6755676269531,297.22930908203125,284.8528137207031,1.0,0.5859251022338867,1.0,1.0,0.0,1.0,-3.0564675331115723,3.056459903717041,7.507645022997167e-06,2.35935640335083,0.8982406854629517,0.8982406854629517,0.0,166.3564453125,172.0,30698.94921875,-0.0,2499.3798828125,1.0,282.18951416015625,284.00714111328125,290.9163818359375,292.97589111328125,293.1499938964844,293.1499938964844,282.1499938964844,33071.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335968852043152,1.0,0.0,0.0,4.084696769714356,4.0847249031066895,1.1133018915643331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4948.2236328125,0.0,2048.18017578125,1895.4371337890625,0.0,2781.953857421875,1.0,1.0,0.0,3.0,1.0,0.0
12068160,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80889892578125,0.806866466999054,0.3449205160140991,0.3136663138866424,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8085632324219,0.9226807951927184,0.5188262462615967,0.4937437772750854,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8084411621094,0.9860230088233948,0.6301677823066711,0.4410426318645477,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8089599609375,0.7882846593856812,0.3220973610877991,0.30859375,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8095397949219,0.6924329996109009,0.2155963778495788,0.9875264763832092,284.80865478515625,284.95001220703125,294.66552734375,287.8640441894531,294.6658630371094,297.22283935546875,284.8070678710937,1.0,0.5868249535560608,1.0,1.0,0.0,1.0,-3.0553534030914307,3.0553460121154785,7.502325843233848e-06,2.358560562133789,0.8967142701148987,0.8967142701148987,0.0,168.1768035888672,175.0,30715.763671875,-0.0,2506.7568359375,1.0,282.1551818847656,283.9560546875,290.9119567871094,292.93963623046875,293.1499938964844,293.1499938964844,282.45001220703125,33256.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392614126205444,1.0,0.0,0.0,4.083818912506104,4.083846569061279,1.1128232699775251e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.578125,0.0,2048.528076171875,1895.4371337890625,0.0,2834.8154296875,1.0,1.0,0.0,3.0,1.0,0.0
