time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12068220,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8024722933769226,0.3445254564285278,0.313027411699295,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.916869819164276,0.5178815126419067,0.4925599694252014,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9832926392555236,0.6333019733428955,0.4428883790969848,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7844647765159607,0.3221834003925323,0.3085246682167053,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6890180110931396,0.215689554810524,0.987606942653656,285.005126953125,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2248840332031,285.0064697265625,1.0,0.5886044502258301,1.0,1.0,0.0,1.0,-3.055381774902344,3.055374383926392,7.502121206925949e-06,2.358437776565552,0.8990160822868347,0.8990160822868347,0.0,171.18350219726562,178.0,29803.619140625,-0.0,2522.49267578125,1.0,282.44488525390625,284.1857604980469,290.7915344238281,292.708984375,293.1499938964844,293.1499938964844,282.75,33075.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243077397346497,1.0,0.0,0.0,4.084678649902344,4.084706783294678,1.1132920008094516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.55712890625,0.0,2048.187255859375,1895.4371337890625,0.0,2695.523193359375,1.0,1.0,0.0,3.0,1.0,0.0
12068280,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.8024722933769226,0.3445254564285278,0.313027411699295,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.916869819164276,0.5178815126419067,0.4925599694252014,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9832926392555236,0.6333019733428955,0.4428883790969848,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7844647765159607,0.3221834003925323,0.3085246682167053,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6890180110931396,0.215689554810524,0.987606942653656,285.005126953125,284.95001220703125,294.64666748046875,287.8420104980469,294.6470031738281,297.2248840332031,285.0064697265625,1.0,0.5886044502258301,1.0,1.0,0.0,1.0,-3.055381774902344,3.055374383926392,7.502121206925949e-06,2.358437776565552,0.8990160822868347,0.8990160822868347,0.0,171.18350219726562,178.0,29803.619140625,-0.0,2522.49267578125,1.0,282.44488525390625,284.1857604980469,290.7915344238281,292.708984375,293.1499938964844,293.1499938964844,282.75,33075.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243077397346497,1.0,0.0,0.0,4.084678649902344,4.084706783294678,1.1132920008094516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.55712890625,0.0,2048.187255859375,1895.4371337890625,0.0,2695.523193359375,1.0,1.0,0.0,3.0,1.0,0.0
12068340,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416687011719,0.8012475967407227,0.3454440534114837,0.3136635720729828,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24200439453125,0.9147624373435974,0.5183660984039307,0.4927858710289001,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.9834340214729308,0.638059139251709,0.44599449634552,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.7834979295730591,0.3233000338077545,0.3094154298305511,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409973144531,0.6882971525192261,0.2166090905666351,0.9911209344863892,285.2419128417969,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.240966796875,285.2435607910156,1.0,0.5909960865974426,1.0,1.0,0.0,1.0,-3.065436601638794,3.0654289722442627,7.551361250079935e-06,2.366107702255249,0.9048680067062378,0.9048680067062378,0.0,173.01622009277344,181.0,29102.876953125,-0.0,2551.2216796875,1.0,282.7448425292969,284.4433288574219,290.7491760253906,292.6004333496094,293.1499938964844,293.1499938964844,282.45001220703125,32540.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055694103240967,1.0,0.0,0.0,4.087213516235352,4.0872416496276855,1.114674205382471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.4931640625,0.0,2047.175048828125,1895.4371337890625,0.0,2522.453125,1.0,1.0,0.0,3.0,1.0,0.0
12068400,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2416687011719,0.8012475967407227,0.3454440534114837,0.3136635720729828,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.24200439453125,0.9147624373435974,0.5183660984039307,0.4927858710289001,297.394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2421264648437,0.9834340214729308,0.638059139251709,0.44599449634552,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2415771484375,0.7834979295730591,0.3233000338077545,0.3094154298305511,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409973144531,0.6882971525192261,0.2166090905666351,0.9911209344863892,285.2419128417969,284.95001220703125,294.6284484863281,287.81982421875,294.6287841796875,297.240966796875,285.2435607910156,1.0,0.5909960865974426,1.0,1.0,0.0,1.0,-3.065436601638794,3.0654289722442627,7.551361250079935e-06,2.366107702255249,0.9048680067062378,0.9048680067062378,0.0,173.01622009277344,181.0,29102.876953125,-0.0,2551.2216796875,1.0,282.7448425292969,284.4433288574219,290.7491760253906,292.6004333496094,293.1499938964844,293.1499938964844,282.45001220703125,32540.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055694103240967,1.0,0.0,0.0,4.087213516235352,4.0872416496276855,1.114674205382471e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5010.4931640625,0.0,2047.175048828125,1895.4371337890625,0.0,2522.453125,1.0,1.0,0.0,3.0,1.0,0.0
12068460,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7981290817260742,0.3447826206684112,0.313713401556015,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.910609781742096,0.5173445343971252,0.4925027787685394,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9816760420799256,0.6406126022338867,0.4483916759490967,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7809972167015076,0.3235031366348266,0.3100881278514862,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6862939596176147,0.2169604450464248,0.9944496154785156,285.0245056152344,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2377319335937,285.0229797363281,1.0,0.5935899615287781,1.0,1.0,0.0,1.0,-3.072867155075073,3.072859525680542,7.588483185827499e-06,2.372039318084717,0.9040960073471068,0.9040960073471068,0.0,175.91592407226562,184.0,29854.1328125,-0.0,2580.641845703125,1.0,282.4549865722656,284.2039489746094,290.8611145019531,292.83111572265625,293.1499938964844,293.1499938964844,282.1499938964844,32560.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241910934448242,1.0,0.0,0.0,4.087118625640869,4.087146759033203,1.11462236418447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.8662109375,0.0,2047.213134765625,1895.4371337890625,0.0,2694.43994140625,1.0,1.0,0.0,3.0,1.0,0.0
12068520,297.10992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.7981290817260742,0.3447826206684112,0.313713401556015,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.910609781742096,0.5173445343971252,0.4925027787685394,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.9816760420799256,0.6406126022338867,0.4483916759490967,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.7809972167015076,0.3235031366348266,0.3100881278514862,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.6862939596176147,0.2169604450464248,0.9944496154785156,285.0245056152344,284.95001220703125,294.6107482910156,287.79754638671875,294.611083984375,297.2377319335937,285.0229797363281,1.0,0.5935899615287781,1.0,1.0,0.0,1.0,-3.072867155075073,3.072859525680542,7.588483185827499e-06,2.372039318084717,0.9040960073471068,0.9040960073471068,0.0,175.91592407226562,184.0,29854.1328125,-0.0,2580.641845703125,1.0,282.4549865722656,284.2039489746094,290.8611145019531,292.83111572265625,293.1499938964844,293.1499938964844,282.1499938964844,32560.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241910934448242,1.0,0.0,0.0,4.087118625640869,4.087146759033203,1.11462236418447e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5123.8662109375,0.0,2047.213134765625,1895.4371337890625,0.0,2694.43994140625,1.0,1.0,0.0,3.0,1.0,0.0
12068580,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7913286089897156,0.3425692319869995,0.312178760766983,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.9027448892593384,0.5146186947822571,0.4904554784297943,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.9763200879096984,0.6412248611450195,0.4492055177688598,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.7752165198326111,0.322437584400177,0.3095247149467468,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.6811495423316956,0.216287761926651,0.993347465991974,284.78448486328125,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2182312011719,284.7828674316406,1.0,0.5954170227050781,1.0,1.0,0.0,1.0,-3.0675501823425293,3.067542791366577,7.562478913314408e-06,2.368032932281494,0.8999010324478149,0.8999010324478149,0.0,180.342025756836,187.0,30518.609375,-0.0,2593.576416015625,1.0,282.1552734375,283.9442138671875,290.85711669921875,292.8963928222656,293.1499938964844,293.1499938964844,281.8500061035156,32930.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454148769378662,1.0,0.0,0.0,4.08536434173584,4.085391998291016,1.1136655757582048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.525390625,0.0,2047.9146728515625,1895.4371337890625,0.0,2892.345458984375,1.0,1.0,0.0,3.0,1.0,0.0
12068640,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7847595214844,0.7913286089897156,0.3425692319869995,0.312178760766983,297.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7843933105469,0.9027448892593384,0.5146186947822571,0.4904554784297943,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.78424072265625,0.9763200879096984,0.6412248611450195,0.4492055177688598,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.7752165198326111,0.322437584400177,0.3095247149467468,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.78546142578125,0.6811495423316956,0.216287761926651,0.993347465991974,284.78448486328125,284.95001220703125,294.593505859375,287.775146484375,294.59381103515625,297.2182312011719,284.7828674316406,1.0,0.5954170227050781,1.0,1.0,0.0,1.0,-3.0675501823425293,3.067542791366577,7.562478913314408e-06,2.368032932281494,0.8999010324478149,0.8999010324478149,0.0,180.342025756836,187.0,30518.609375,-0.0,2593.576416015625,1.0,282.1552734375,283.9442138671875,290.85711669921875,292.8963928222656,293.1499938964844,293.1499938964844,281.8500061035156,32930.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454148769378662,1.0,0.0,0.0,4.08536434173584,4.085391998291016,1.1136655757582048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5186.525390625,0.0,2047.9146728515625,1895.4371337890625,0.0,2892.345458984375,1.0,1.0,0.0,3.0,1.0,0.0
12068700,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6277770996094,0.7876552939414978,0.3412545025348663,0.3111769556999206,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.62567138671875,0.898699939250946,0.5129868388175964,0.4891240894794464,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6248474121094,0.9732999205589294,0.6412773132324219,0.4493986070156097,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.628173828125,0.7720484137535095,0.3216671943664551,0.3089794814586639,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6316833496094,0.6782376766204834,0.2157258838415146,0.9916462898254396,284.626220703125,284.95001220703125,294.5849914550781,287.7639465332031,294.5853271484375,297.2072448730469,284.6165771484375,1.0,0.5960320830345154,1.0,1.0,0.0,1.0,-3.0622799396514893,3.062272310256958,7.536521025031106e-06,2.363966941833496,0.8962180018424988,0.8962180018424988,0.0,182.59841918945312,187.0,31365.306640625,-0.0,2595.22314453125,1.0,281.890869140625,283.7489013671875,290.8694152832031,293.0149230957031,293.1499938964844,293.1499938964844,281.8500061035156,33233.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571346998214722,1.0,0.0,0.0,4.083930492401123,4.083958148956299,1.112883978748869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4998.52294921875,0.0,2048.48388671875,1895.4371337890625,0.0,3002.13525390625,1.0,1.0,0.0,3.0,1.0,0.0
12068760,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5678100585937,0.7837749123573303,0.3398103713989258,0.3099928498268127,297.0338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5674133300781,0.8944514393806458,0.5111947655677795,0.4875712096691131,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672607421875,0.9699926376342772,0.6411625742912292,0.4493997097015381,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.56787109375,0.7686951756477356,0.3207578361034393,0.3082592785358429,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5685119628906,0.6751078367233276,0.2150314748287201,0.9892170429229736,284.5675048828125,284.95001220703125,294.5765686035156,287.7527160644531,294.5768737792969,297.1952819824219,284.5656433105469,1.0,0.5964452624320984,1.0,1.0,0.0,1.0,-3.0552072525024414,3.0551998615264893,7.501745130866766e-06,2.3585054874420166,0.8930288553237915,0.8930288553237915,0.0,184.8977508544922,190.0,31332.236328125,-0.0,2593.618896484375,1.0,281.8551940917969,283.6932067871094,290.8173217773437,292.9100341796875,293.1499938964844,293.1499938964844,282.1499938964844,33592.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618764281272888,1.0,0.0,0.0,4.08222246170044,4.082250595092773,1.111953565668955e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.32958984375,0.0,2049.1572265625,1895.4371337890625,0.0,3046.604736328125,1.0,1.0,0.0,3.0,1.0,0.0
12068820,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.7787877917289734,0.3386387228965759,0.3085735440254211,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74676513671875,0.8887757658958435,0.5093200206756592,0.485414445400238,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.9662099480628968,0.6432371735572815,0.4504244029521942,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.764339804649353,0.3200439512729645,0.3073652386665344,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.6709457039833069,0.2144027054309845,0.9858266711235046,284.7466735839844,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.19110107421875,284.7476501464844,1.0,0.5972751975059509,1.0,1.0,0.0,1.0,-3.046971559524536,3.046964168548584,7.460833330696914e-06,2.3519270420074463,0.8917641043663025,0.8917641043663025,0.0,188.0801696777344,193.0,30244.564453125,-0.0,2594.388671875,1.0,282.1448669433594,283.91363525390625,290.6592712402344,292.61187744140625,293.1499938964844,293.1499938964844,282.45001220703125,33776.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419960737228394,1.0,0.0,0.0,4.081348896026611,4.081377029418945,1.1114775588794146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.833984375,0.0,2049.49951171875,1895.4371337890625,0.0,2860.3701171875,1.0,1.0,0.0,3.0,1.0,0.0
12068880,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.74639892578125,0.7787877917289734,0.3386387228965759,0.3085735440254211,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74676513671875,0.8887757658958435,0.5093200206756592,0.485414445400238,297.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7469177246094,0.9662099480628968,0.6432371735572815,0.4504244029521942,297.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.746337890625,0.764339804649353,0.3200439512729645,0.3073652386665344,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7458190917969,0.6709457039833069,0.2144027054309845,0.9858266711235046,284.7466735839844,284.95001220703125,294.5599060058594,287.73028564453125,294.5602111816406,297.19110107421875,284.7476501464844,1.0,0.5972751975059509,1.0,1.0,0.0,1.0,-3.046971559524536,3.046964168548584,7.460833330696914e-06,2.3519270420074463,0.8917641043663025,0.8917641043663025,0.0,188.0801696777344,193.0,30244.564453125,-0.0,2594.388671875,1.0,282.1448669433594,283.91363525390625,290.6592712402344,292.61187744140625,293.1499938964844,293.1499938964844,282.45001220703125,33776.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419960737228394,1.0,0.0,0.0,4.081348896026611,4.081377029418945,1.1114775588794146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4503.833984375,0.0,2049.49951171875,1895.4371337890625,0.0,2860.3701171875,1.0,1.0,0.0,3.0,1.0,0.0
12068940,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7773589491844177,0.3390436768531799,0.3086999058723449,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8867459893226624,0.5091816782951355,0.4849937856197357,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9661582112312316,0.6472627520561218,0.4529759883880615,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7631365656852722,0.320617139339447,0.3076916038990021,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.6698305010795593,0.2148226201534271,0.986879825592041,284.98077392578125,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.20416259765625,284.9823303222656,1.0,0.5988232493400574,1.0,1.0,0.0,1.0,-3.0513298511505127,3.0513224601745605,7.481866759917466e-06,2.355154275894165,0.8941117525100708,0.8941117525100708,0.0,189.72959899902344,196.0,29512.75390625,-0.0,2611.354736328125,1.0,282.44482421875,284.16943359375,290.6147766113281,292.4894714355469,293.1499938964844,293.1499938964844,282.75,33573.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818457305431366,1.0,0.0,0.0,4.082311153411865,4.082339286804199,1.112001768888149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.21484375,0.0,2049.122314453125,1895.4371337890625,0.0,2641.283203125,1.0,1.0,0.0,3.0,1.0,0.0
12069000,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.7773589491844177,0.3390436768531799,0.3086999058723449,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8867459893226624,0.5091816782951355,0.4849937856197357,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.9661582112312316,0.6472627520561218,0.4529759883880615,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.7631365656852722,0.320617139339447,0.3076916038990021,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.6698305010795593,0.2148226201534271,0.986879825592041,284.98077392578125,284.95001220703125,294.5433959960937,287.7078552246094,294.543701171875,297.20416259765625,284.9823303222656,1.0,0.5988232493400574,1.0,1.0,0.0,1.0,-3.0513298511505127,3.0513224601745605,7.481866759917466e-06,2.355154275894165,0.8941117525100708,0.8941117525100708,0.0,189.72959899902344,196.0,29512.75390625,-0.0,2611.354736328125,1.0,282.44482421875,284.16943359375,290.6147766113281,292.4894714355469,293.1499938964844,293.1499938964844,282.75,33573.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818457305431366,1.0,0.0,0.0,4.082311153411865,4.082339286804199,1.112001768888149e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.21484375,0.0,2049.122314453125,1895.4371337890625,0.0,2641.283203125,1.0,1.0,0.0,3.0,1.0,0.0
12069060,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195739746094,0.777295708656311,0.3402132987976074,0.3096335828304291,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2199401855469,0.8861239552497864,0.5099701285362244,0.4855805039405823,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200927734375,0.9674431085586548,0.6521863341331482,0.4562707245349884,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.7632465958595276,0.3219599723815918,0.3088304996490478,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189025878906,0.6701331734657288,0.2159512042999267,0.9913786053657532,285.2198486328125,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.224365234375,285.2215270996094,1.0,0.6012130975723267,1.0,1.0,0.0,1.0,-3.06388783454895,3.063880443572998,7.543464562331792e-06,2.3647994995117188,0.8996873497962952,0.8996873497962952,0.0,191.07440185546875,199.0,28837.64453125,-0.0,2642.6533203125,1.0,282.74481201171875,284.4287109375,290.6140441894531,292.4386291503906,293.1499938964844,293.1499938964844,283.04998779296875,33046.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002414703369141,1.0,0.0,0.0,4.08481502532959,4.084843158721924,1.1133663520013215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.8115234375,0.0,2048.133056640625,1895.4371337890625,0.0,2473.6328125,1.0,1.0,0.0,3.0,1.0,0.0
12069120,297.1048583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195739746094,0.777295708656311,0.3402132987976074,0.3096335828304291,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2199401855469,0.8861239552497864,0.5099701285362244,0.4855805039405823,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2200927734375,0.9674431085586548,0.6521863341331482,0.4562707245349884,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2195129394531,0.7632465958595276,0.3219599723815918,0.3088304996490478,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2189025878906,0.6701331734657288,0.2159512042999267,0.9913786053657532,285.2198486328125,284.95001220703125,294.52691650390625,287.6854858398437,294.5272216796875,297.224365234375,285.2215270996094,1.0,0.6012130975723267,1.0,1.0,0.0,1.0,-3.06388783454895,3.063880443572998,7.543464562331792e-06,2.3647994995117188,0.8996873497962952,0.8996873497962952,0.0,191.07440185546875,199.0,28837.64453125,-0.0,2642.6533203125,1.0,282.74481201171875,284.4287109375,290.6140441894531,292.4386291503906,293.1499938964844,293.1499938964844,283.04998779296875,33046.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002414703369141,1.0,0.0,0.0,4.08481502532959,4.084843158721924,1.1133663520013215e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.8115234375,0.0,2048.133056640625,1895.4371337890625,0.0,2473.6328125,1.0,1.0,0.0,3.0,1.0,0.0
12069180,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.7776438593864441,0.3418253064155578,0.3110122680664062,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46124267578125,0.8859050273895264,0.511310875415802,0.4867486357688904,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613952636719,0.9690235257148744,0.6576345562934875,0.4599703550338745,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608154296875,0.7637970447540283,0.3237796723842621,0.31047123670578,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.671004056930542,0.217540830373764,0.998168170452118,285.4611511230469,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.247314453125,285.4629211425781,1.0,0.6043295860290527,1.0,1.0,0.0,1.0,-3.0815269947052,3.081519365310669,7.6305741458782e-06,2.378415107727051,0.9084980487823486,0.9084980487823486,0.0,192.60183715820312,202.0,28197.20703125,-0.0,2685.090576171875,1.0,283.0448303222656,284.68963623046875,290.6153259277344,292.401123046875,293.1499938964844,293.1499938964844,282.75,32229.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870705127716064,1.0,0.0,0.0,4.088679790496826,4.08870792388916,1.1154741059726805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.59912109375,0.0,2046.5843505859373,1895.4371337890625,0.0,2353.848388671875,1.0,1.0,0.0,3.0,1.0,0.0
12069240,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608764648437,0.7776438593864441,0.3418253064155578,0.3110122680664062,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46124267578125,0.8859050273895264,0.511310875415802,0.4867486357688904,297.4007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4613952636719,0.9690235257148744,0.6576345562934875,0.4599703550338745,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608154296875,0.7637970447540283,0.3237796723842621,0.31047123670578,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.671004056930542,0.217540830373764,0.998168170452118,285.4611511230469,284.95001220703125,294.51043701171875,287.6632080078125,294.5107421875,297.247314453125,285.4629211425781,1.0,0.6043295860290527,1.0,1.0,0.0,1.0,-3.0815269947052,3.081519365310669,7.6305741458782e-06,2.378415107727051,0.9084980487823486,0.9084980487823486,0.0,192.60183715820312,202.0,28197.20703125,-0.0,2685.090576171875,1.0,283.0448303222656,284.68963623046875,290.6153259277344,292.401123046875,293.1499938964844,293.1499938964844,282.75,32229.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7870705127716064,1.0,0.0,0.0,4.088679790496826,4.08870792388916,1.1154741059726805e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4900.59912109375,0.0,2046.5843505859373,1895.4371337890625,0.0,2353.848388671875,1.0,1.0,0.0,3.0,1.0,0.0
12069300,297.1298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3044128417969,0.777317225933075,0.3420196771621704,0.3115791082382202,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3022155761719,0.8852828741073608,0.5113987326622009,0.4872369468212127,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.30126953125,0.9692140817642212,0.6594653129577637,0.4616557657718658,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3047790527344,0.7636713981628418,0.3243336081504822,0.3112673759460449,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3083801269531,0.6711115837097168,0.2181165516376495,1.001680850982666,285.302734375,284.95001220703125,294.50213623046875,287.652099609375,294.50244140625,297.2508850097656,285.2929992675781,1.0,0.6060342788696289,1.0,1.0,0.0,1.0,-3.090012550354004,3.0900049209594727,7.67296296544373e-06,2.38509202003479,0.9093465209007264,0.9093465209007264,0.0,193.7518615722656,202.0,28958.888671875,-0.0,2707.83447265625,1.0,282.7894287109375,284.5043640136719,290.7283935546875,292.6650695800781,293.1499938964844,293.1499938964844,282.75,32066.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801166832447052,1.0,0.0,0.0,4.089454174041748,4.089481830596924,1.1158965662616538e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.26806640625,0.0,2046.2708740234373,1895.4371337890625,0.0,2482.09814453125,1.0,1.0,0.0,3.0,1.0,0.0
12069360,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462158203125,0.7754226922988892,0.3415507376194,0.3114587068557739,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.24591064453125,0.8830808401107788,0.510793924331665,0.487000048160553,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457580566406,0.9676968455314636,0.6604341864585876,0.462600439786911,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2462463378906,0.762209951877594,0.3243908584117889,0.3115854263305664,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.24676513671875,0.6699646711349487,0.2183107435703277,1.003616452217102,285.2459716796875,284.95001220703125,294.4938049316406,287.6410522460937,294.4941101074219,297.2462463378906,285.24462890625,1.0,0.6075301170349121,1.0,1.0,0.0,1.0,-3.0934393405914307,3.0934317111968994,7.690294296480715e-06,2.3878633975982666,0.9106953740119934,0.9106953740119934,0.0,195.68869018554688,205.0,28987.5390625,-0.0,2724.815673828125,1.0,282.7549743652344,284.451904296875,290.73272705078125,292.6480712890625,293.1499938964844,293.1499938964844,282.45001220703125,31972.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8117824792861938,1.0,0.0,0.0,4.0898942947387695,4.089921951293945,1.1161367865497596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5015.9912109375,0.0,2046.0921630859373,1895.4371337890625,0.0,2579.617919921875,1.0,1.0,0.0,3.0,1.0,0.0
12069420,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7697005271911621,0.3395878970623016,0.310178130865097,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8767069578170776,0.5084168314933777,0.4853149056434631,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9625065922737122,0.6610862612724304,0.4634735584259033,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7575239539146423,0.3235783576965332,0.3112967014312744,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6658695936203003,0.2179056107997894,1.0038872957229614,285.0061950683594,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2270202636719,285.00445556640625,1.0,0.6098173260688782,1.0,1.0,0.0,1.0,-3.0909171104431152,3.090909481048584,7.678087058593519e-06,2.3860530853271484,0.9094654321670532,0.9094654321670532,0.0,200.3988037109375,208.0,29670.37109375,-0.0,2744.649169921875,1.0,282.45513916015625,284.1926574707031,290.7191162109375,292.7081604003906,293.1499938964844,293.1499938964844,282.1499938964844,32047.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367501497268677,1.0,0.0,0.0,4.089543342590332,4.089571475982666,1.1159453379150364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.68505859375,0.0,2046.234619140625,1895.4371337890625,0.0,2811.367431640625,1.0,1.0,0.0,3.0,1.0,0.0
12069480,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7697005271911621,0.3395878970623016,0.310178130865097,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8767069578170776,0.5084168314933777,0.4853149056434631,297.37213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.9625065922737122,0.6610862612724304,0.4634735584259033,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.7575239539146423,0.3235783576965332,0.3112967014312744,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.6658695936203003,0.2179056107997894,1.0038872957229614,285.0061950683594,284.95001220703125,294.4769592285156,287.6190490722656,294.4772644042969,297.2270202636719,285.00445556640625,1.0,0.6098173260688782,1.0,1.0,0.0,1.0,-3.0909171104431152,3.090909481048584,7.678087058593519e-06,2.3860530853271484,0.9094654321670532,0.9094654321670532,0.0,200.3988037109375,208.0,29670.37109375,-0.0,2744.649169921875,1.0,282.45513916015625,284.1926574707031,290.7191162109375,292.7081604003906,293.1499938964844,293.1499938964844,282.1499938964844,32047.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367501497268677,1.0,0.0,0.0,4.089543342590332,4.089571475982666,1.1159453379150364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5075.68505859375,0.0,2046.234619140625,1895.4371337890625,0.0,2811.367431640625,1.0,1.0,0.0,3.0,1.0,0.0
12069540,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.7630661725997925,0.3368505537509918,0.3080785870552063,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8694189786911011,0.5050990581512451,0.4826042950153351,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.9561156034469604,0.6607384085655212,0.4635402262210846,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.7519295811653137,0.3219586908817291,0.3101490437984466,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.6606955528259277,0.2167467474937439,1.0004558563232422,284.76092529296875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2020568847656,284.75897216796875,1.0,0.6111430525779724,1.0,1.0,0.0,1.0,-3.079717874526977,3.0797102451324463,7.62265881348867e-06,2.3774538040161133,0.904923677444458,0.904923677444458,0.0,205.3006286621093,211.0,30278.189453125,-0.0,2748.22412109375,1.0,282.1551513671875,283.92919921875,290.66534423828125,292.697998046875,293.1499938964844,293.1499938964844,281.8500061035156,32435.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540509939193726,1.0,0.0,0.0,4.087708473205566,4.0877366065979,1.1149442116220598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.4404296875,0.0,2046.97607421875,1895.4371337890625,0.0,2973.226806640625,1.0,1.0,0.0,3.0,1.0,0.0
12069600,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76123046875,0.7630661725997925,0.3368505537509918,0.3080785870552063,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8694189786911011,0.5050990581512451,0.4826042950153351,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7606201171875,0.9561156034469604,0.6607384085655212,0.4635402262210846,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76129150390625,0.7519295811653137,0.3219586908817291,0.3101490437984466,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7619934082031,0.6606955528259277,0.2167467474937439,1.0004558563232422,284.76092529296875,284.95001220703125,294.4598083496094,287.59722900390625,294.4601135253906,297.2020568847656,284.75897216796875,1.0,0.6111430525779724,1.0,1.0,0.0,1.0,-3.079717874526977,3.0797102451324463,7.62265881348867e-06,2.3774538040161133,0.904923677444458,0.904923677444458,0.0,205.3006286621093,211.0,30278.189453125,-0.0,2748.22412109375,1.0,282.1551513671875,283.92919921875,290.66534423828125,292.697998046875,293.1499938964844,293.1499938964844,281.8500061035156,32435.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540509939193726,1.0,0.0,0.0,4.087708473205566,4.0877366065979,1.1149442116220598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.4404296875,0.0,2046.97607421875,1895.4371337890625,0.0,2973.226806640625,1.0,1.0,0.0,3.0,1.0,0.0
12069660,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5127868652344,0.7564337253570557,0.3336713016033172,0.3055270612239837,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5123291015625,0.8621758222579956,0.5012267231941223,0.4793023765087127,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5121154785156,0.949478566646576,0.6597385406494141,0.4631136357784271,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5128479003906,0.7462726831436157,0.319852739572525,0.3084800839424133,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135498046875,0.6552950143814087,0.2151105403900146,0.994609832763672,284.5124206542969,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1754150390625,284.5103454589844,1.0,0.6116694808006287,1.0,1.0,0.0,1.0,-3.063138723373413,3.063131332397461,7.540804290329106e-06,2.364652872085572,0.8970468044281006,0.8970468044281006,0.0,209.9225006103516,214.0,30833.9140625,-0.0,2739.654541015625,1.0,281.85516357421875,283.6633605957031,290.6166076660156,292.68084716796875,293.1499938964844,293.1499938964844,282.1499938964844,33168.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655329346656799,1.0,0.0,0.0,4.084235668182373,4.084263324737549,1.1130503025924554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.19287109375,0.0,2048.363037109375,1895.4371337890625,0.0,3080.9052734375,1.0,1.0,0.0,3.0,1.0,0.0
12069720,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5127868652344,0.7564337253570557,0.3336713016033172,0.3055270612239837,297.0255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5123291015625,0.8621758222579956,0.5012267231941223,0.4793023765087127,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5121154785156,0.949478566646576,0.6597385406494141,0.4631136357784271,297.1246643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5128479003906,0.7462726831436157,0.319852739572525,0.3084800839424133,297.1378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5135498046875,0.6552950143814087,0.2151105403900146,0.994609832763672,284.5124206542969,284.95001220703125,294.4422302246094,287.5756530761719,294.44256591796875,297.1754150390625,284.5103454589844,1.0,0.6116694808006287,1.0,1.0,0.0,1.0,-3.063138723373413,3.063131332397461,7.540804290329106e-06,2.364652872085572,0.8970468044281006,0.8970468044281006,0.0,209.9225006103516,214.0,30833.9140625,-0.0,2739.654541015625,1.0,281.85516357421875,283.6633605957031,290.6166076660156,292.68084716796875,293.1499938964844,293.1499938964844,282.1499938964844,33168.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655329346656799,1.0,0.0,0.0,4.084235668182373,4.084263324737549,1.1130503025924554e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.19287109375,0.0,2048.363037109375,1895.4371337890625,0.0,3080.9052734375,1.0,1.0,0.0,3.0,1.0,0.0
12069780,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71990966796875,0.7522784471511841,0.3323489129543304,0.3038930892944336,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201843261719,0.8574607968330383,0.499183177947998,0.4769013226032257,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.9458042979240416,0.6612824201583862,0.4636782109737396,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198791503906,0.742665708065033,0.31894451379776,0.3073321878910064,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.6517419815063477,0.2142892032861709,0.9900810122489928,284.7201232910156,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.169921875,284.7212829589844,1.0,0.6120641827583313,1.0,1.0,0.0,1.0,-3.0521206855773926,3.0521132946014404,7.486069534934359e-06,2.3559012413024902,0.8956794142723083,0.8956794142723083,0.0,212.9424743652344,217.0,29963.689453125,-0.0,2733.727783203125,1.0,282.1449890136719,283.89605712890625,290.4687194824219,292.3961486816406,293.1499938964844,293.1499938964844,282.45001220703125,33364.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423958420753479,1.0,0.0,0.0,4.08330774307251,4.0833353996276855,1.1125447372251074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.49755859375,0.0,2048.72998046875,1895.4371337890625,0.0,2864.107666015625,1.0,1.0,0.0,3.0,1.0,0.0
12069840,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71990966796875,0.7522784471511841,0.3323489129543304,0.3038930892944336,297.0212097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201843261719,0.8574607968330383,0.499183177947998,0.4769013226032257,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7203369140625,0.9458042979240416,0.6612824201583862,0.4636782109737396,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7198791503906,0.742665708065033,0.31894451379776,0.3073321878910064,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71942138671875,0.6517419815063477,0.2142892032861709,0.9900810122489928,284.7201232910156,284.95001220703125,294.42413330078125,287.5543212890625,294.4244689941406,297.169921875,284.7212829589844,1.0,0.6120641827583313,1.0,1.0,0.0,1.0,-3.0521206855773926,3.0521132946014404,7.486069534934359e-06,2.3559012413024902,0.8956794142723083,0.8956794142723083,0.0,212.9424743652344,217.0,29963.689453125,-0.0,2733.727783203125,1.0,282.1449890136719,283.89605712890625,290.4687194824219,292.3961486816406,293.1499938964844,293.1499938964844,282.45001220703125,33364.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423958420753479,1.0,0.0,0.0,4.08330774307251,4.0833353996276855,1.1125447372251074e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.49755859375,0.0,2048.72998046875,1895.4371337890625,0.0,2864.107666015625,1.0,1.0,0.0,3.0,1.0,0.0
12069900,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.7514476776123047,0.3323522806167602,0.3037227690219879,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8563727140426636,0.4988875985145569,0.4764205515384674,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9454932808876038,0.6628828048706055,0.4646042883396148,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7419522404670715,0.3190356791019439,0.3072730004787445,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6510344743728638,0.2143229246139526,0.9896973967552184,284.89434814453125,284.95001220703125,294.4148864746094,287.5437927246094,294.41522216796875,297.1742553710937,284.9047241210937,1.0,0.6125506162643433,1.0,1.0,0.0,1.0,-3.0519111156463623,3.05190372467041,7.484866273443913e-06,2.355665683746338,0.896984875202179,0.896984875202179,0.0,213.80177307128903,217.0,29224.775390625,-0.0,2737.796142578125,1.0,282.4091491699219,284.09619140625,290.4100036621094,292.21905517578125,293.1499938964844,293.1499938964844,282.45001220703125,33309.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264652490615845,1.0,0.0,0.0,4.0835676193237305,4.083595275878906,1.1126862773380708e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.38818359375,0.0,2048.62744140625,1895.4371337890625,0.0,2715.565673828125,1.0,1.0,0.0,3.0,1.0,0.0
12069960,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7512617707252502,0.332659900188446,0.3039362132549286,297.0351257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534912109375,0.8559408187866211,0.4989461004734039,0.4763863086700439,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9459667801856996,0.6648331880569458,0.4659099876880646,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.7418198585510254,0.3194156587123871,0.3075506091117859,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6509191989898682,0.2146132886409759,0.9906283020973206,284.95343017578125,284.95001220703125,294.40545654296875,287.5333251953125,294.40582275390625,297.1820373535156,284.9548645019531,1.0,0.6133016347885132,1.0,1.0,0.0,1.0,-3.055142879486084,3.0551352500915527,7.50060826248955e-06,2.3581104278564453,0.89765864610672,0.89765864610672,0.0,214.3788909912109,220.0,29207.041015625,-0.0,2747.172607421875,1.0,282.4447937011719,284.15093994140625,290.43505859375,292.287109375,293.1499938964844,293.1499938964844,282.75,33203.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179585933685303,1.0,0.0,0.0,4.084068298339844,4.08409595489502,1.1129592394354404e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.462890625,0.0,2048.429443359375,1895.4371337890625,0.0,2636.667236328125,1.0,1.0,0.0,3.0,1.0,0.0
12070020,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.7512988448143005,0.3337098360061645,0.3047668635845184,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911315917969,0.855500340461731,0.4996120929718017,0.4768623113632202,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.947268843650818,0.6692002415657043,0.4688327312469482,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19073486328125,0.7420085668563843,0.3206578493118286,0.3085941672325134,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19012451171875,0.6512592434883118,0.2156595736742019,0.9947426319122314,285.1910400390625,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.2009582519531,285.19268798828125,1.0,0.6154274344444275,1.0,1.0,0.0,1.0,-3.066420078277588,3.0664124488830566,7.556019681942416e-06,2.366787910461426,0.902840256690979,0.902840256690979,0.0,215.623779296875,223.0,28512.498046875,-0.0,2775.9951171875,1.0,282.7448425292969,284.4091491699219,290.4391784667969,292.2412109375,293.1499938964844,293.1499938964844,282.45001220703125,32728.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994036078453064,1.0,0.0,0.0,4.086320400238037,4.086348056793213,1.114186943595996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.82666015625,0.0,2047.5330810546875,1895.4371337890625,0.0,2465.973876953125,1.0,1.0,0.0,3.0,1.0,0.0
