time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12070080,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1907653808594,0.7512988448143005,0.3337098360061645,0.3047668635845184,297.0561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1911315917969,0.855500340461731,0.4996120929718017,0.4768623113632202,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.947268843650818,0.6692002415657043,0.4688327312469482,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19073486328125,0.7420085668563843,0.3206578493118286,0.3085941672325134,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.19012451171875,0.6512592434883118,0.2156595736742019,0.9947426319122314,285.1910400390625,284.95001220703125,294.3860778808594,287.5126342773437,294.3864440917969,297.2009582519531,285.19268798828125,1.0,0.6154274344444275,1.0,1.0,0.0,1.0,-3.066420078277588,3.0664124488830566,7.556019681942416e-06,2.366787910461426,0.902840256690979,0.902840256690979,0.0,215.623779296875,223.0,28512.498046875,-0.0,2775.9951171875,1.0,282.7448425292969,284.4091491699219,290.4391784667969,292.2412109375,293.1499938964844,293.1499938964844,282.45001220703125,32728.830078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994036078453064,1.0,0.0,0.0,4.086320400238037,4.086348056793213,1.114186943595996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4891.82666015625,0.0,2047.5330810546875,1895.4371337890625,0.0,2465.973876953125,1.0,1.0,0.0,3.0,1.0,0.0
12070140,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7494092583656311,0.3330104649066925,0.3048024177551269,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8531335592269897,0.4985935986042022,0.4766030013561249,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9458560347557068,0.6708691120147705,0.4707030057907104,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7406618595123291,0.3208301961421966,0.3092634677886963,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.6502938270568848,0.2160300463438034,0.9982406497001648,284.9730834960937,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1986999511719,284.9715270996094,1.0,0.6177994608879089,1.0,1.0,0.0,1.0,-3.073429822921753,3.0734221935272217,7.591191661049379e-06,2.3724441528320312,0.9013797640800476,0.9013797640800476,0.0,218.3883514404297,226.0,29253.640625,-0.0,2804.419189453125,1.0,282.4549865722656,284.1693725585937,290.567626953125,292.4952697753906,293.1499938964844,293.1499938964844,282.1499938964844,32816.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208110928535461,1.0,0.0,0.0,4.085904121398926,4.08593225479126,1.1139601383547415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.94287109375,0.0,2047.6993408203125,1895.4371337890625,0.0,2663.085205078125,1.0,1.0,0.0,3.0,1.0,0.0
12070200,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.7494092583656311,0.3330104649066925,0.3048024177551269,297.0574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8531335592269897,0.4985935986042022,0.4766030013561249,297.33331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.9458560347557068,0.6708691120147705,0.4707030057907104,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.7406618595123291,0.3208301961421966,0.3092634677886963,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.6502938270568848,0.2160300463438034,0.9982406497001648,284.9730834960937,284.95001220703125,294.3659362792969,287.4923095703125,294.3663024902344,297.1986999511719,284.9715270996094,1.0,0.6177994608879089,1.0,1.0,0.0,1.0,-3.073429822921753,3.0734221935272217,7.591191661049379e-06,2.3724441528320312,0.9013797640800476,0.9013797640800476,0.0,218.3883514404297,226.0,29253.640625,-0.0,2804.419189453125,1.0,282.4549865722656,284.1693725585937,290.567626953125,292.4952697753906,293.1499938964844,293.1499938964844,282.1499938964844,32816.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208110928535461,1.0,0.0,0.0,4.085904121398926,4.08593225479126,1.1139601383547415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5008.94287109375,0.0,2047.6993408203125,1895.4371337890625,0.0,2663.085205078125,1.0,1.0,0.0,3.0,1.0,0.0
12070260,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73046875,0.7446295619010925,0.3306826055049896,0.3031831085681915,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73004150390625,0.847861111164093,0.4957969486713409,0.4745070040225982,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298583984375,0.9405629634857178,0.6702191829681396,0.4707014560699463,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73052978515625,0.7367705702781677,0.3196490108966827,0.308610588312149,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.6468594670295715,0.2153125405311584,0.9970107078552246,284.7301330566406,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1791076660156,284.7282409667969,1.0,0.6193997263908386,1.0,1.0,0.0,1.0,-3.066712141036988,3.066704511642456,7.558380730188219e-06,2.3674001693725586,0.8964481949806213,0.8964481949806213,0.0,222.8118133544922,214.0,29886.35546875,-0.0,2814.151123046875,1.0,282.1551818847656,283.9079284667969,290.564453125,292.5635070800781,293.1499938964844,293.1499938964844,282.45001220703125,33267.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442473411560059,1.0,0.0,0.0,4.083764553070068,4.083792209625244,1.11279359771288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.13720703125,0.0,2048.549560546875,1895.4371337890625,0.0,2881.422607421875,1.0,1.0,0.0,3.0,1.0,0.0
12070320,297.0792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73046875,0.7446295619010925,0.3306826055049896,0.3031831085681915,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.73004150390625,0.847861111164093,0.4957969486713409,0.4745070040225982,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298583984375,0.9405629634857178,0.6702191829681396,0.4707014560699463,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73052978515625,0.7367705702781677,0.3196490108966827,0.308610588312149,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.731201171875,0.6468594670295715,0.2153125405311584,0.9970107078552246,284.7301330566406,284.95001220703125,294.3448791503906,287.4723815917969,294.34527587890625,297.1791076660156,284.7282409667969,1.0,0.6193997263908386,1.0,1.0,0.0,1.0,-3.066712141036988,3.066704511642456,7.558380730188219e-06,2.3674001693725586,0.8964481949806213,0.8964481949806213,0.0,222.8118133544922,214.0,29886.35546875,-0.0,2814.151123046875,1.0,282.1551818847656,283.9079284667969,290.564453125,292.5635070800781,293.1499938964844,293.1499938964844,282.45001220703125,33267.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442473411560059,1.0,0.0,0.0,4.083764553070068,4.083792209625244,1.11279359771288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.13720703125,0.0,2048.549560546875,1895.4371337890625,0.0,2881.422607421875,1.0,1.0,0.0,3.0,1.0,0.0
12070380,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7456177473068237,0.329795241355896,0.3017631471157074,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8491129875183105,0.4943168759346008,0.4724735021591186,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9440096020698548,0.6716452836990356,0.4710486531257629,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7381766438484192,0.3192455172538757,0.3077636361122131,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.6481317281723022,0.2150466293096542,0.994111180305481,284.9389953613281,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1755065917969,284.9401550292969,1.0,0.616295576095581,1.0,1.0,0.0,1.0,-3.0584609508514404,3.058453321456909,7.517458016081946e-06,2.3609023094177246,0.8980117440223694,0.8980117440223694,0.0,219.6388702392578,202.0,29034.169921875,-0.0,2781.15380859375,1.0,282.4449768066406,284.14129638671875,290.4013671875,292.27642822265625,293.1499938964844,293.1499938964844,282.75,33164.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828217089176178,1.0,0.0,0.0,4.084254264831543,4.084282398223877,1.113060648094688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.51025390625,0.0,2048.355712890625,1895.4371337890625,0.0,2731.854736328125,1.0,1.0,0.0,3.0,1.0,0.0
12070440,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7456177473068237,0.329795241355896,0.3017631471157074,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8491129875183105,0.4943168759346008,0.4724735021591186,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9440096020698548,0.6716452836990356,0.4710486531257629,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7381766438484192,0.3192455172538757,0.3077636361122131,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93829345703125,0.6481317281723022,0.2150466293096542,0.994111180305481,284.9389953613281,284.95001220703125,294.3228454589844,287.452880859375,294.3232727050781,297.1755065917969,284.9401550292969,1.0,0.616295576095581,1.0,1.0,0.0,1.0,-3.0584609508514404,3.058453321456909,7.517458016081946e-06,2.3609023094177246,0.8980117440223694,0.8980117440223694,0.0,219.6388702392578,202.0,29034.169921875,-0.0,2781.15380859375,1.0,282.4449768066406,284.14129638671875,290.4013671875,292.27642822265625,293.1499938964844,293.1499938964844,282.75,33164.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828217089176178,1.0,0.0,0.0,4.084254264831543,4.084282398223877,1.113060648094688e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4358.51025390625,0.0,2048.355712890625,1895.4371337890625,0.0,2731.854736328125,1.0,1.0,0.0,3.0,1.0,0.0
12070500,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11083984375,0.7483612895011902,0.3299737274646759,0.3015832304954529,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8521875739097595,0.4942298531532287,0.4720220267772674,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1143798828125,0.9488604068756104,0.673140823841095,0.4717731475830078,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.110595703125,0.7409408688545227,0.3195224106311798,0.3077117800712585,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1068420410156,0.6506963968276978,0.21529321372509,0.993885576725006,285.1127319335937,284.95001220703125,294.3114624023437,287.4432983398437,294.3118896484375,297.17999267578125,285.1230163574219,1.0,0.6140945553779602,1.0,1.0,0.0,1.0,-3.05823302268982,3.058225393295288,7.516230198234552e-06,2.3606810569763184,0.900769054889679,0.900769054889679,0.0,215.83624267578125,202.0,28290.044921875,-0.0,2760.867919921875,1.0,282.70916748046875,284.3409423828125,290.3317565917969,292.0892944335937,293.1499938964844,293.1499938964844,282.75,32964.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139111995697021,1.0,0.0,0.0,4.085201263427734,4.085229396820068,1.113576900024782e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.841796875,0.0,2047.9794921875,1895.4371337890625,0.0,2599.257080078125,1.0,1.0,0.0,3.0,1.0,0.0
12070560,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1706237792969,0.7523658275604248,0.3304492831230163,0.3017496168613434,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1709289550781,0.8566272854804993,0.4944763779640198,0.4719626307487488,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.17108154296875,0.9552422761917114,0.674976110458374,0.4728483259677887,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17059326171875,0.7448731660842896,0.3200664222240448,0.3079434931278229,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.6543941497802734,0.2157745063304901,0.9947216510772704,285.1708679199219,284.95001220703125,294.2997741699219,287.433837890625,294.3002014160156,297.1876525878906,285.1722106933594,1.0,0.6117202043533325,1.0,1.0,0.0,1.0,-3.0609326362609863,3.060925245285034,7.529438789788401e-06,2.362736701965332,0.9028828740119934,0.9028828740119934,0.0,211.0664978027344,190.0,28262.595703125,-0.0,2741.307861328125,1.0,282.74481201171875,284.3948669433594,290.3482971191406,292.1471252441406,293.1499938964844,293.1499938964844,282.45001220703125,32720.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8061777353286743,1.0,0.0,0.0,4.086361408233643,4.086389541625977,1.114209453589865e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4852.86328125,0.0,2047.5166015625,1895.4371337890625,0.0,2528.039794921875,1.0,1.0,0.0,3.0,1.0,0.0
12070620,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7601529359817505,0.3296670019626617,0.3012065589427948,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8655475378036499,0.493287444114685,0.4710056781768799,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9670537114143372,0.6759383678436279,0.4738373458385467,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7528504729270935,0.3200749158859253,0.3079304695129394,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6620070934295654,0.2160363048315048,0.9952592253684998,284.94793701171875,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.18377685546875,284.9461669921875,1.0,0.6061899065971375,1.0,1.0,0.0,1.0,-3.060967445373535,3.060960054397583,7.530140464950818e-06,2.3629865646362305,0.9010526537895204,0.9010526537895204,0.0,201.44195556640625,178.0,28937.31640625,-0.0,2691.1025390625,1.0,282.4549865722656,284.15118408203125,290.4674072265625,292.3766784667969,293.1499938964844,293.1499938964844,282.1499938964844,32843.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224154114723206,1.0,0.0,0.0,4.085774898529053,4.0858025550842285,1.1138895388285164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.15673828125,0.0,2047.7510986328125,1895.4371337890625,0.0,2677.961181640625,1.0,1.0,0.0,3.0,1.0,0.0
12070680,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7601529359817505,0.3296670019626617,0.3012065589427948,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8655475378036499,0.493287444114685,0.4710056781768799,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.9670537114143372,0.6759383678436279,0.4738373458385467,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7528504729270935,0.3200749158859253,0.3079304695129394,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.6620070934295654,0.2160363048315048,0.9952592253684998,284.94793701171875,284.95001220703125,294.2755126953125,287.415283203125,294.2759704589844,297.18377685546875,284.9461669921875,1.0,0.6061899065971375,1.0,1.0,0.0,1.0,-3.060967445373535,3.060960054397583,7.530140464950818e-06,2.3629865646362305,0.9010526537895204,0.9010526537895204,0.0,201.44195556640625,178.0,28937.31640625,-0.0,2691.1025390625,1.0,282.4549865722656,284.15118408203125,290.4674072265625,292.3766784667969,293.1499938964844,293.1499938964844,282.1499938964844,32843.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224154114723206,1.0,0.0,0.0,4.085774898529053,4.0858025550842285,1.1138895388285164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.15673828125,0.0,2047.7510986328125,1895.4371337890625,0.0,2677.961181640625,1.0,1.0,0.0,3.0,1.0,0.0
12070740,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70098876953125,0.7665548920631409,0.3273873329162597,0.2991043031215668,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.8733073472976685,0.4904729127883911,0.4683354198932647,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002868652344,0.9765892028808594,0.6747527122497559,0.473054826259613,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.7598307132720947,0.3188832700252533,0.3067075610160827,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017517089844,0.668600857257843,0.2153533399105072,0.991528570652008,284.7006225585937,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1654968261719,284.6985168457031,1.0,0.5992678999900818,1.0,1.0,0.0,1.0,-3.048347234725952,3.048339605331421,7.468484454875579e-06,2.3533742427825928,0.8956986665725708,0.8956986665725708,0.0,192.2119598388672,166.0,29509.96484375,-0.0,2618.496826171875,1.0,282.1551818847656,283.8862609863281,290.47320556640625,292.44708251953125,293.1499938964844,293.1499938964844,282.45001220703125,33338.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425219655036926,1.0,0.0,0.0,4.083428382873535,4.083456516265869,1.112610675590986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.4755859375,0.0,2048.682373046875,1895.4371337890625,0.0,2865.286865234375,1.0,1.0,0.0,3.0,1.0,0.0
12070800,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.70098876953125,0.7665548920631409,0.3273873329162597,0.2991043031215668,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7005310058594,0.8733073472976685,0.4904729127883911,0.4683354198932647,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002868652344,0.9765892028808594,0.6747527122497559,0.473054826259613,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.7598307132720947,0.3188832700252533,0.3067075610160827,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7017517089844,0.668600857257843,0.2153533399105072,0.991528570652008,284.7006225585937,284.95001220703125,294.25,287.39727783203125,294.25048828125,297.1654968261719,284.6985168457031,1.0,0.5992678999900818,1.0,1.0,0.0,1.0,-3.048347234725952,3.048339605331421,7.468484454875579e-06,2.3533742427825928,0.8956986665725708,0.8956986665725708,0.0,192.2119598388672,166.0,29509.96484375,-0.0,2618.496826171875,1.0,282.1551818847656,283.8862609863281,290.47320556640625,292.44708251953125,293.1499938964844,293.1499938964844,282.45001220703125,33338.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425219655036926,1.0,0.0,0.0,4.083428382873535,4.083456516265869,1.112610675590986e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.4755859375,0.0,2048.682373046875,1895.4371337890625,0.0,2865.286865234375,1.0,1.0,0.0,3.0,1.0,0.0
12070860,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.775611937046051,0.3264051675796509,0.2973832190036773,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8839069604873657,0.4888423681259155,0.465931087732315,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.988020360469818,0.675553560256958,0.472786009311676,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7691687941551208,0.3183541595935821,0.3055106401443481,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6771957278251648,0.2150062620639801,0.9871747493743896,284.9067077636719,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1605224609375,284.90771484375,1.0,0.5915866494178772,1.0,1.0,0.0,1.0,-3.036376953125,3.036369562149048,7.409641511912923e-06,2.3440043926239014,0.8968103528022766,0.8968103528022766,0.0,181.50897216796875,154.0,28622.3046875,-0.0,2540.0859375,1.0,282.4449768066406,284.1175842285156,290.3182983398437,292.1664428710937,293.1499938964844,293.1499938964844,282.75,33280.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245749473571777,1.0,0.0,0.0,4.083703994750977,4.083731651306152,1.1127606285299407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.40478515625,0.0,2048.573486328125,1895.4371337890625,0.0,2698.004150390625,1.0,1.0,0.0,3.0,1.0,0.0
12070920,297.0777893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.775611937046051,0.3264051675796509,0.2973832190036773,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8839069604873657,0.4888423681259155,0.465931087732315,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.988020360469818,0.675553560256958,0.472786009311676,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.7691687941551208,0.3183541595935821,0.3055106401443481,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.6771957278251648,0.2150062620639801,0.9871747493743896,284.9067077636719,284.95001220703125,294.2239685058594,287.3795166015625,294.2244567871094,297.1605224609375,284.90771484375,1.0,0.5915866494178772,1.0,1.0,0.0,1.0,-3.036376953125,3.036369562149048,7.409641511912923e-06,2.3440043926239014,0.8968103528022766,0.8968103528022766,0.0,181.50897216796875,154.0,28622.3046875,-0.0,2540.0859375,1.0,282.4449768066406,284.1175842285156,290.3182983398437,292.1664428710937,293.1499938964844,293.1499938964844,282.75,33280.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245749473571777,1.0,0.0,0.0,4.083703994750977,4.083731651306152,1.1127606285299407e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4316.40478515625,0.0,2048.573486328125,1895.4371337890625,0.0,2698.004150390625,1.0,1.0,0.0,3.0,1.0,0.0
12070980,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.7887780666351318,0.3267122805118561,0.2970047891139984,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13555908203125,0.8987464308738708,0.4885933101177215,0.4649818837642669,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.9990000128746032,0.6781836748123169,0.4713269174098968,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.7822535037994385,0.3187744915485382,0.3052630722522735,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.6891693472862244,0.2153542786836624,0.98587566614151,285.1355285644531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1680908203125,285.1365051269531,1.0,0.5839782357215881,1.0,1.0,0.0,1.0,-3.030973196029663,3.030965805053711,7.383916454273276e-06,2.3400981426239014,0.9011915922164916,0.9011915922164916,0.0,169.7074737548828,142.0,27794.71875,-0.0,2468.99853515625,1.0,282.74481201171875,284.36834716796875,290.2703552246094,292.0406188964844,293.1499938964844,293.1499938964844,282.45001220703125,32880.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013786673545837,1.0,0.0,0.0,4.085602283477783,4.085629940032959,1.1137954061268829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.57080078125,0.0,2047.8199462890625,1895.4371337890625,0.0,2484.036865234375,1.0,1.0,0.0,3.0,1.0,0.0
12071040,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1352844238281,0.7887780666351318,0.3267122805118561,0.2970047891139984,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13555908203125,0.8987464308738708,0.4885933101177215,0.4649818837642669,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.9990000128746032,0.6781836748123169,0.4713269174098968,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.7822535037994385,0.3187744915485382,0.3052630722522735,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347961425781,0.6891693472862244,0.2153542786836624,0.98587566614151,285.1355285644531,284.95001220703125,294.1981506347656,287.3616943359375,294.1986389160156,297.1680908203125,285.1365051269531,1.0,0.5839782357215881,1.0,1.0,0.0,1.0,-3.030973196029663,3.030965805053711,7.383916454273276e-06,2.3400981426239014,0.9011915922164916,0.9011915922164916,0.0,169.7074737548828,142.0,27794.71875,-0.0,2468.99853515625,1.0,282.74481201171875,284.36834716796875,290.2703552246094,292.0406188964844,293.1499938964844,293.1499938964844,282.45001220703125,32880.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013786673545837,1.0,0.0,0.0,4.085602283477783,4.085629940032959,1.1137954061268829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4804.57080078125,0.0,2047.8199462890625,1895.4371337890625,0.0,2484.036865234375,1.0,1.0,0.0,3.0,1.0,0.0
12071100,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.7940595746040344,0.3263610899448395,0.2968696355819702,297.0497131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9046880602836608,0.4880081713199615,0.4646096527576446,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648132324219,0.9990000128746032,0.6797997355461121,0.4621332883834839,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.7875831127166748,0.3186852931976318,0.305244505405426,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727478027344,0.69404536485672,0.215337723493576,0.985767424106598,284.966552734375,284.95001220703125,294.185302734375,287.3527526855469,294.185791015625,297.1706237792969,284.9554138183594,1.0,0.5796821117401123,1.0,1.0,0.0,1.0,-3.0193803310394287,3.019373178482056,7.327696948777884e-06,2.331214189529419,0.8996967673301697,0.8996967673301697,0.0,164.99508666992188,142.0,28384.673828125,-0.0,2422.944091796875,1.0,282.489501953125,284.17388916015625,290.38153076171875,292.2877197265625,293.1499938964844,293.1499938964844,282.45001220703125,32935.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810434103012085,1.0,0.0,0.0,4.08534049987793,4.0853681564331055,1.1136526154587043e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.0830078125,0.0,2047.9241943359373,1895.4371337890625,0.0,2567.19140625,1.0,1.0,0.0,3.0,1.0,0.0
12071160,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7985278367996216,0.3253977000713348,0.2960755228996277,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9101821780204772,0.4867859780788421,0.4635489583015442,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9990000128746032,0.6814801096916199,0.4534228146076202,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7923001646995544,0.3181303441524505,0.304749995470047,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6983275413513184,0.2149735689163208,0.9840693473815918,284.89801025390625,284.95001220703125,294.1724548339844,287.3438415527344,294.1729431152344,297.170166015625,284.8955993652344,1.0,0.5749953985214233,1.0,1.0,0.0,1.0,-3.004051685333252,3.004044532775879,7.253666808537673e-06,2.319457530975342,0.8986073136329651,0.8986073136329651,0.0,160.47805786132812,130.0,28253.3515625,-0.0,2371.56640625,1.0,282.4549865722656,284.1123352050781,290.390625,292.26239013671875,293.1499938964844,293.1499938964844,282.75,33077.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166598677635193,1.0,0.0,0.0,4.08466911315918,4.084696769714356,1.1132866575280786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.29248046875,0.0,2048.191162109375,1895.4371337890625,0.0,2624.6533203125,1.0,1.0,0.0,3.0,1.0,0.0
12071220,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.8092864751815796,0.3246687650680542,0.2947372198104858,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.9240618944168092,0.485428512096405,0.4615803956985473,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9990000128746032,0.6881735324859619,0.4339639842510223,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.8033973574638367,0.3176494836807251,0.3037425577640533,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.7082637548446655,0.2146488279104232,0.980302631855011,285.0947265625,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1881408691406,285.0951843261719,1.0,0.5648276805877686,1.0,1.0,0.0,1.0,-2.9709434509277344,2.9709362983703613,7.094600277923746e-06,2.2938685417175293,0.9021120071411132,0.9021120071411132,0.0,150.7017364501953,118.0,27222.72265625,-0.0,2262.15185546875,1.0,282.7449951171875,284.33551025390625,290.2704772949219,292.0314636230469,293.1499938964844,293.1499938964844,282.45001220703125,32775.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007988929748535,1.0,0.0,0.0,4.086097240447998,4.086125373840332,1.1140654123664715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.62060546875,0.0,2047.6221923828125,1895.4371337890625,0.0,2478.7314453125,1.0,1.0,0.0,3.0,1.0,0.0
12071280,297.08544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.8092864751815796,0.3246687650680542,0.2947372198104858,297.0438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.9240618944168092,0.485428512096405,0.4615803956985473,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0948181152344,0.9990000128746032,0.6881735324859619,0.4339639842510223,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.8033973574638367,0.3176494836807251,0.3037425577640533,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.7082637548446655,0.2146488279104232,0.980302631855011,285.0947265625,284.9540100097656,294.1467590332031,287.3258972167969,294.1472473144531,297.1881408691406,285.0951843261719,1.0,0.5648276805877686,1.0,1.0,0.0,1.0,-2.9709434509277344,2.9709362983703613,7.094600277923746e-06,2.2938685417175293,0.9021120071411132,0.9021120071411132,0.0,150.7017364501953,118.0,27222.72265625,-0.0,2262.15185546875,1.0,282.7449951171875,284.33551025390625,290.2704772949219,292.0314636230469,293.1499938964844,293.1499938964844,282.45001220703125,32775.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007988929748535,1.0,0.0,0.0,4.086097240447998,4.086125373840332,1.1140654123664715e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.62060546875,0.0,2047.6221923828125,1895.4371337890625,0.0,2478.7314453125,1.0,1.0,0.0,3.0,1.0,0.0
12071340,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8211774230003357,0.3230018615722656,0.2933472096920013,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9406412839889526,0.483126163482666,0.459535151720047,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.9990000128746032,0.6953763961791992,0.4126642942428589,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.8158864378929138,0.316489577293396,0.3026349246501922,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7192196846008301,0.2139084786176681,0.9764154553413392,284.8509521484375,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.2040100097656,284.84820556640625,1.0,0.5538980960845947,1.0,1.0,0.0,1.0,-2.9352173805236816,2.935210466384888,6.925249181222171e-06,2.2663938999176025,0.898160994052887,0.898160994052887,0.0,140.47019958496094,121.0,27599.7265625,-0.0,2148.176025390625,1.0,282.4550170898437,284.074462890625,290.34765625,292.1904296875,293.1499938964844,293.1499938964844,282.75,33101.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813966691493988,1.0,0.0,0.0,4.084553241729736,4.084580898284912,1.1132235613331432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.74267578125,0.0,2048.237060546875,1895.4371337890625,0.0,2599.76953125,1.0,1.0,0.0,3.0,1.0,0.0
12071400,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8211774230003357,0.3230018615722656,0.2933472096920013,297.0341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.9406412839889526,0.483126163482666,0.459535151720047,297.38848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.9990000128746032,0.6953763961791992,0.4126642942428589,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.8158864378929138,0.316489577293396,0.3026349246501922,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523254394531,0.7192196846008301,0.2139084786176681,0.9764154553413392,284.8509521484375,284.9859619140625,294.1210021972656,287.3078918457031,294.1214904785156,297.2040100097656,284.84820556640625,1.0,0.5538980960845947,1.0,1.0,0.0,1.0,-2.9352173805236816,2.935210466384888,6.925249181222171e-06,2.2663938999176025,0.898160994052887,0.898160994052887,0.0,140.47019958496094,121.0,27599.7265625,-0.0,2148.176025390625,1.0,282.4550170898437,284.074462890625,290.34765625,292.1904296875,293.1499938964844,293.1499938964844,282.75,33101.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813966691493988,1.0,0.0,0.0,4.084553241729736,4.084580898284912,1.1132235613331432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4286.74267578125,0.0,2048.237060546875,1895.4371337890625,0.0,2599.76953125,1.0,1.0,0.0,3.0,1.0,0.0
12071460,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8247193098068237,0.3223178386688232,0.2923732399940491,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9456996917724608,0.4820609986782074,0.4581712186336517,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.9990000128746032,0.6994600296020508,0.4056540429592132,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8196247816085815,0.3159207105636596,0.3018319010734558,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.7224719524383545,0.2135325670242309,0.9737009406089784,285.00494384765625,285.002685546875,294.1075134277344,287.2984924316406,294.1080322265625,297.21392822265625,285.0140686035156,1.0,0.550078272819519,1.0,1.0,0.0,1.0,-2.919731855392456,2.919725179672241,6.8519561864377465e-06,2.2542545795440674,0.8994476795196533,0.8994476795196533,0.0,137.04849243164062,121.0,26749.552734375,-0.0,2104.628662109375,1.0,282.71356201171875,284.25860595703125,290.2351379394531,291.9366149902344,293.1499938964844,293.1499938964844,282.75,33058.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022764921188354,1.0,0.0,0.0,4.0847601890563965,4.084787845611572,1.113336338676163e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.14013671875,0.0,2048.155029296875,1895.4371337890625,0.0,2492.257080078125,1.0,1.0,0.0,3.0,1.0,0.0
12071520,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8277324438095093,0.3221286535263061,0.291991114616394,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9497416615486144,0.4815351068973541,0.4574441909790039,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.9990000128746032,0.7034568190574646,0.4003965556621551,297.1163635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8226443529129028,0.3157100081443786,0.3014439046382904,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.7251114249229431,0.2134246230125427,0.9724203944206238,285.0505065917969,285.0181579589844,294.09503173828125,287.289794921875,294.09552001953125,297.2270202636719,285.05133056640625,1.0,0.547399640083313,1.0,1.0,0.0,1.0,-2.910064220428467,2.910057544708252,6.806519195379224e-06,2.246730089187622,0.9000096917152405,0.9000096917152405,0.0,134.59498596191406,124.0,26633.23828125,-0.0,2076.079345703125,1.0,282.7449951171875,284.3009033203125,290.21856689453125,291.94305419921875,293.1499938964844,293.1499938964844,283.04998779296875,32965.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945210933685303,1.0,0.0,0.0,4.08519983291626,4.085227489471436,1.1135759905300802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.63037109375,0.0,2047.980224609375,1895.4371337890625,0.0,2421.442138671875,1.0,1.0,0.0,3.0,1.0,0.0
12071580,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8327744007110596,0.3223735988140106,0.2919100224971771,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.9560914635658264,0.4811949431896209,0.4567711055278778,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9990000128746032,0.7118332386016846,0.3925412595272064,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763671875,0.8275786638259888,0.3158436715602875,0.3012679815292358,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759094238281,0.7295183539390564,0.2136722654104232,0.9722370505332948,285.276611328125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.2576599121094,285.2778015136719,1.0,0.5439966917037964,1.0,1.0,0.0,1.0,-2.8992695808410645,2.8992629051208496,6.756046332156984e-06,2.2383649349212646,0.9046840667724608,0.9046840667724608,0.0,131.12510681152344,142.0,25785.521484375,-0.0,2040.8001708984373,1.0,283.0448303222656,284.54998779296875,290.17486572265625,291.8231201171875,293.1499938964844,293.1499938964844,282.75,32540.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703097462654114,1.0,0.0,0.0,4.087211608886719,4.087239742279053,1.1146731822009317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.91845703125,0.0,2047.17578125,1895.4371337890625,0.0,2203.589111328125,1.0,1.0,0.0,3.0,1.0,0.0
12071640,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.8327744007110596,0.3223735988140106,0.2919100224971771,297.04449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27667236328125,0.9560914635658264,0.4811949431896209,0.4567711055278778,297.4850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767639160156,0.9990000128746032,0.7118332386016846,0.3925412595272064,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763671875,0.8275786638259888,0.3158436715602875,0.3012679815292358,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2759094238281,0.7295183539390564,0.2136722654104232,0.9722370505332948,285.276611328125,285.0507202148437,294.0687561035156,287.2715759277344,294.0692749023437,297.2576599121094,285.2778015136719,1.0,0.5439966917037964,1.0,1.0,0.0,1.0,-2.8992695808410645,2.8992629051208496,6.756046332156984e-06,2.2383649349212646,0.9046840667724608,0.9046840667724608,0.0,131.12510681152344,142.0,25785.521484375,-0.0,2040.8001708984373,1.0,283.0448303222656,284.54998779296875,290.17486572265625,291.8231201171875,293.1499938964844,293.1499938964844,282.75,32540.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7703097462654114,1.0,0.0,0.0,4.087211608886719,4.087239742279053,1.1146731822009317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4641.91845703125,0.0,2047.17578125,1895.4371337890625,0.0,2203.589111328125,1.0,1.0,0.0,3.0,1.0,0.0
12071700,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11480712890625,0.8315429091453552,0.3220119774341583,0.2919335961341858,297.0451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.11236572265625,0.9542741775512696,0.4805961549282074,0.4565597474575043,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116638183594,0.9990000128746032,0.7147693634033203,0.3944439589977264,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.114990234375,0.8263911008834839,0.3156579434871673,0.301331877708435,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.7285968661308289,0.2136512398719787,0.9729512333869934,285.1129150390625,285.06719970703125,294.05548095703125,287.262451171875,294.0559997558594,297.2637023925781,285.1019897460937,1.0,0.5452958345413208,1.0,1.0,0.0,1.0,-2.9022481441497803,2.902241468429565,6.769732408429263e-06,2.240574598312378,0.9032719731330872,0.9032719731330872,0.0,131.96900939941406,142.0,26460.724609375,-0.0,2049.96337890625,1.0,282.7894592285156,284.3597106933594,290.2919006347656,292.0756530761719,293.1499938964844,293.1499938964844,282.75,32586.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797116637229919,1.0,0.0,0.0,4.086995601654053,4.087023735046387,1.114555402637052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4508.4609375,0.0,2047.262451171875,1895.4371337890625,0.0,2287.551513671875,1.0,1.0,0.0,3.0,1.0,0.0
12071760,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8267893195152283,0.321048766374588,0.2913774847984314,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530090332031,0.9478846788406372,0.4793781638145447,0.4557480216026306,297.4818115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05291748046875,0.9990000128746032,0.7158347964286804,0.4010244905948639,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.8218713402748108,0.3150233030319214,0.3010082840919494,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7247607111930847,0.2132735103368759,0.9724265933036804,285.0531005859375,285.0837707519531,294.0421142578125,287.2532653808594,294.0426330566406,297.2559509277344,285.0516967773437,1.0,0.5478582382202148,1.0,1.0,0.0,1.0,-2.9074902534484863,2.9074835777282715,6.7943515205115546e-06,2.244684219360352,0.9022423624992372,0.9022423624992372,0.0,134.73947143554688,160.0,26478.39453125,-0.0,2072.486572265625,1.0,282.7549743652344,284.3064880371094,290.30670166015625,292.0626525878906,293.1499938964844,293.1499938964844,282.45001220703125,32718.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869063019752502,1.0,0.0,0.0,4.08636999130249,4.086397647857666,1.114214001063374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4751.74365234375,0.0,2047.5133056640625,1895.4371337890625,0.0,2352.36376953125,1.0,1.0,0.0,3.0,1.0,0.0
12071820,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8112186193466187,0.3181416392326355,0.2893978655338287,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.9266109466552734,0.4758687615394592,0.4531347155570984,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.9990000128746032,0.7130078077316284,0.4230212271213531,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8066680431365967,0.312905341386795,0.2996289730072021,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.7114948630332947,0.2117088586091995,0.9683123230934144,284.8170471191406,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.2136535644531,284.8156433105469,1.0,0.555765688419342,1.0,1.0,0.0,1.0,-2.921802520751953,2.921795606613159,6.861808287794702e-06,2.255910396575928,0.8960579037666321,0.8960579037666321,0.0,144.18527221679688,178.0,27225.34765625,-0.0,2143.74755859375,1.0,282.4551696777344,284.05145263671875,290.3222045898437,292.1516418457031,293.1499938964844,293.1499938964844,282.75,33290.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094754815101624,1.0,0.0,0.0,4.083659648895264,4.083687782287598,1.1127365269203435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.41064453125,0.0,2048.591064453125,1895.4371337890625,0.0,2558.364013671875,1.0,1.0,0.0,3.0,1.0,0.0
12071880,297.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8112186193466187,0.3181416392326355,0.2893978655338287,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81695556640625,0.9266109466552734,0.4758687615394592,0.4531347155570984,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168334960937,0.9990000128746032,0.7130078077316284,0.4230212271213531,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8173217773437,0.8066680431365967,0.312905341386795,0.2996289730072021,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.81787109375,0.7114948630332947,0.2117088586091995,0.9683123230934144,284.8170471191406,285.1174621582031,294.01495361328125,287.2348327636719,294.0155029296875,297.2136535644531,284.8156433105469,1.0,0.555765688419342,1.0,1.0,0.0,1.0,-2.921802520751953,2.921795606613159,6.861808287794702e-06,2.255910396575928,0.8960579037666321,0.8960579037666321,0.0,144.18527221679688,178.0,27225.34765625,-0.0,2143.74755859375,1.0,282.4551696777344,284.05145263671875,290.3222045898437,292.1516418457031,293.1499938964844,293.1499938964844,282.75,33290.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094754815101624,1.0,0.0,0.0,4.083659648895264,4.083687782287598,1.1127365269203435e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4260.41064453125,0.0,2048.591064453125,1895.4371337890625,0.0,2558.364013671875,1.0,1.0,0.0,3.0,1.0,0.0
