time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12071940,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7927461862564087,0.3163965344429016,0.2878353297710418,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9034566283226012,0.4734891355037689,0.4508867859840393,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9990000128746032,0.7076416015625,0.4502355456352234,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.78851717710495,0.3114733099937439,0.2984159588813782,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.6948819756507874,0.2103780657052993,0.9636459350585938,285.0420227050781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.17315673828125,285.0439453125,1.0,0.5662345290184021,1.0,1.0,0.0,1.0,-2.9428529739379883,2.9428460597991943,6.961269718885887e-06,2.2722647190093994,0.8961730003356934,0.8961730003356934,0.0,156.6566619873047,181.0,26609.48046875,-0.0,2242.648681640625,1.0,282.7449951171875,284.2988586425781,290.16510009765625,291.8860778808594,293.1499938964844,293.1499938964844,283.04998779296875,33331.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934302687644958,1.0,0.0,0.0,4.083462238311768,4.083490371704102,1.1126288654850214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.60205078125,0.0,2048.6689453125,1895.4371337890625,0.0,2411.51806640625,1.0,1.0,0.0,3.0,1.0,0.0
12072000,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7927461862564087,0.3163965344429016,0.2878353297710418,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.9034566283226012,0.4734891355037689,0.4508867859840393,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04229736328125,0.9990000128746032,0.7076416015625,0.4502355456352234,297.0925598144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.78851717710495,0.3114733099937439,0.2984159588813782,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.6948819756507874,0.2103780657052993,0.9636459350585938,285.0420227050781,285.15185546875,293.9872131347656,287.2162780761719,293.9877624511719,297.17315673828125,285.0439453125,1.0,0.5662345290184021,1.0,1.0,0.0,1.0,-2.9428529739379883,2.9428460597991943,6.961269718885887e-06,2.2722647190093994,0.8961730003356934,0.8961730003356934,0.0,156.6566619873047,181.0,26609.48046875,-0.0,2242.648681640625,1.0,282.7449951171875,284.2988586425781,290.16510009765625,291.8860778808594,293.1499938964844,293.1499938964844,283.04998779296875,33331.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934302687644958,1.0,0.0,0.0,4.083462238311768,4.083490371704102,1.1126288654850214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.60205078125,0.0,2048.6689453125,1895.4371337890625,0.0,2411.51806640625,1.0,1.0,0.0,3.0,1.0,0.0
12072060,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28387451171875,0.7816301584243774,0.3158482611179352,0.2874470055103302,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842712402344,0.8905535340309143,0.4724558293819427,0.4499887228012085,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28448486328125,0.9990000128746032,0.7027915716171265,0.4685502052307129,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.7776146531105042,0.3110624253749847,0.2981535792350769,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832336425781,0.6845822334289551,0.2097524851560592,0.9616750478744508,285.2842102050781,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1455993652344,285.2859191894531,1.0,0.5735763907432556,1.0,1.0,0.0,1.0,-2.960651159286499,2.960644245147705,7.046573955449276e-06,2.2863752841949463,0.8992359042167664,0.8992359042167664,0.0,165.6197052001953,184.0,25965.525390625,-0.0,2319.318603515625,1.0,283.0448303222656,284.56072998046875,290.1158142089844,291.7712707519531,293.1499938964844,293.1499938964844,283.1499938964844,33056.4921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720549702644348,1.0,0.0,0.0,4.084767818450928,4.084795475006104,1.113340431402321e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.1240234375,0.0,2048.152099609375,1895.4371337890625,0.0,2219.108642578125,1.0,1.0,0.0,3.0,1.0,0.0
12072120,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.28387451171875,0.7816301584243774,0.3158482611179352,0.2874470055103302,297.0189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2842712402344,0.8905535340309143,0.4724558293819427,0.4499887228012085,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28448486328125,0.9990000128746032,0.7027915716171265,0.4685502052307129,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2838439941406,0.7776146531105042,0.3110624253749847,0.2981535792350769,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832336425781,0.6845822334289551,0.2097524851560592,0.9616750478744508,285.2842102050781,285.1871337890625,293.9587707519531,287.19757080078125,293.9593200683594,297.1455993652344,285.2859191894531,1.0,0.5735763907432556,1.0,1.0,0.0,1.0,-2.960651159286499,2.960644245147705,7.046573955449276e-06,2.2863752841949463,0.8992359042167664,0.8992359042167664,0.0,165.6197052001953,184.0,25965.525390625,-0.0,2319.318603515625,1.0,283.0448303222656,284.56072998046875,290.1158142089844,291.7712707519531,293.1499938964844,293.1499938964844,283.1499938964844,33056.4921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720549702644348,1.0,0.0,0.0,4.084767818450928,4.084795475006104,1.113340431402321e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.1240234375,0.0,2048.152099609375,1895.4371337890625,0.0,2219.108642578125,1.0,1.0,0.0,3.0,1.0,0.0
12072180,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37066650390625,0.7740169167518616,0.3151939213275909,0.2871877253055572,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37078857421875,0.8816553354263306,0.471400648355484,0.4493290483951568,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.370849609375,0.9990000128746032,0.6983999609947205,0.4818025529384613,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37066650390625,0.7702835202217102,0.3107130527496338,0.2981180250644684,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704528808594,0.6775819063186646,0.2092567086219787,0.960687518119812,285.37078857421875,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.1257019042969,285.3713073730469,1.0,0.5792054533958435,1.0,1.0,0.0,1.0,-2.97425389289856,2.9742467403411865,7.112139428500086e-06,2.2971677780151367,0.9016910195350648,0.9016910195350648,0.0,172.34300231933594,187.0,25757.427734375,-0.0,2377.861328125,1.0,283.148193359375,284.6537170410156,290.1551818847656,291.81597900390625,293.1499938964844,293.1499938964844,283.04998779296875,32813.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766576886177063,1.0,0.0,0.0,4.085916996002197,4.085944652557373,1.1139669595650048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.515625,0.0,2047.6943359375,1895.4371337890625,0.0,2170.501953125,1.0,1.0,0.0,3.0,1.0,0.0
12072240,297.0675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.37066650390625,0.7740169167518616,0.3151939213275909,0.2871877253055572,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.37078857421875,0.8816553354263306,0.471400648355484,0.4493290483951568,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.370849609375,0.9990000128746032,0.6983999609947205,0.4818025529384613,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37066650390625,0.7702835202217102,0.3107130527496338,0.2981180250644684,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704528808594,0.6775819063186646,0.2092567086219787,0.960687518119812,285.37078857421875,285.223388671875,293.92950439453125,287.1786804199219,293.9300842285156,297.1257019042969,285.3713073730469,1.0,0.5792054533958435,1.0,1.0,0.0,1.0,-2.97425389289856,2.9742467403411865,7.112139428500086e-06,2.2971677780151367,0.9016910195350648,0.9016910195350648,0.0,172.34300231933594,187.0,25757.427734375,-0.0,2377.861328125,1.0,283.148193359375,284.6537170410156,290.1551818847656,291.81597900390625,293.1499938964844,293.1499938964844,283.04998779296875,32813.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766576886177063,1.0,0.0,0.0,4.085916996002197,4.085944652557373,1.1139669595650048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.515625,0.0,2047.6943359375,1895.4371337890625,0.0,2170.501953125,1.0,1.0,0.0,3.0,1.0,0.0
12072300,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173217773437,0.7704076766967773,0.3145201802253723,0.2868480980396271,297.02398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.8775025010108948,0.4705256521701813,0.4487859010696411,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3159484863281,0.9990000128746032,0.6957046389579773,0.486992210149765,297.0981140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3173522949219,0.7668798565864563,0.3102972209453583,0.2979571223258972,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31866455078125,0.6743346452713013,0.2088582217693328,0.9598172903060912,285.31658935546875,285.241943359375,293.91455078125,287.1691589355469,293.9151306152344,297.1163635253906,285.3130187988281,1.0,0.5814749002456665,1.0,1.0,0.0,1.0,-2.978205680847168,2.978198528289795,7.131586244213395e-06,2.3004510402679443,0.9014903903007508,0.9014903903007508,0.0,175.4316864013672,187.0,25985.447265625,-0.0,2400.72216796875,1.0,283.06317138671875,284.59088134765625,290.2015380859375,291.91607666015625,293.1499938964844,293.1499938964844,283.04998779296875,32800.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77275151014328,1.0,0.0,0.0,4.085982322692871,4.086009979248047,1.1140026572320494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.03564453125,0.0,2047.668212890625,1895.4371337890625,0.0,2225.310791015625,1.0,1.0,0.0,3.0,1.0,0.0
12072360,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.7654553055763245,0.313550740480423,0.2862477600574493,297.02001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29296875,0.8718814253807068,0.4693389236927032,0.4479611217975616,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928161621094,0.9949066042900084,0.6929228901863098,0.4860099256038666,297.0947570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2931823730469,0.7622126936912537,0.3096408247947693,0.2976018488407135,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29351806640625,0.669917643070221,0.2082873582839965,0.9583728909492492,285.2929992675781,285.26080322265625,293.8993530273437,287.1596069335937,293.8999328613281,297.1082763671875,285.2919616699219,1.0,0.5830566883087158,1.0,1.0,0.0,1.0,-2.9731719493865967,2.973164796829224,7.108103091013618e-06,2.2968239784240723,0.9012642502784728,0.9012642502784728,0.0,179.3235626220703,190.0,25923.361328125,-0.0,2411.26904296875,1.0,283.0516357421875,284.5696716308594,290.2034606933594,291.9129943847656,293.1499938964844,293.1499938964844,282.75,32828.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7779968976974487,1.0,0.0,0.0,4.085847854614258,4.085875511169434,1.113929329221719e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.96875,0.0,2047.721923828125,1895.4371337890625,0.0,2272.174072265625,1.0,1.0,0.0,3.0,1.0,0.0
12072420,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7557320594787598,0.310458779335022,0.284118115901947,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8610798716545105,0.4657289385795593,0.4452718794345855,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.984641969203949,0.6872209310531616,0.4823745787143707,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7531867623329163,0.3073927164077759,0.2960933148860931,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6612921953201294,0.2064419090747833,0.9526821970939636,285.0466003417969,285.2994384765625,293.8681945800781,287.1403503417969,293.8688049316406,297.0933532714844,285.04425048828125,1.0,0.5847867727279663,1.0,1.0,0.0,1.0,-2.954363346099853,2.95435643196106,7.01904900779482e-06,2.282552480697632,0.8956402540206909,0.8956402540206909,0.0,186.4115447998047,193.0,26427.791015625,-0.0,2412.81494140625,1.0,282.755126953125,284.30596923828125,290.2271423339844,292.01080322265625,293.1499938964844,293.1499938964844,283.04998779296875,33337.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006799221038818,1.0,0.0,0.0,4.083435535430908,4.083463668823242,1.1126144272566307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.220703125,0.0,2048.679443359375,1895.4371337890625,0.0,2477.64306640625,1.0,1.0,0.0,3.0,1.0,0.0
12072480,297.0419006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7557320594787598,0.310458779335022,0.284118115901947,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.8610798716545105,0.4657289385795593,0.4452718794345855,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.984641969203949,0.6872209310531616,0.4823745787143707,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7531867623329163,0.3073927164077759,0.2960933148860931,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.6612921953201294,0.2064419090747833,0.9526821970939636,285.0466003417969,285.2994384765625,293.8681945800781,287.1403503417969,293.8688049316406,297.0933532714844,285.04425048828125,1.0,0.5847867727279663,1.0,1.0,0.0,1.0,-2.954363346099853,2.95435643196106,7.01904900779482e-06,2.282552480697632,0.8956402540206909,0.8956402540206909,0.0,186.4115447998047,193.0,26427.791015625,-0.0,2412.81494140625,1.0,282.755126953125,284.30596923828125,290.2271423339844,292.01080322265625,293.1499938964844,293.1499938964844,283.04998779296875,33337.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8006799221038818,1.0,0.0,0.0,4.083435535430908,4.083463668823242,1.1126144272566307e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.220703125,0.0,2048.679443359375,1895.4371337890625,0.0,2477.64306640625,1.0,1.0,0.0,3.0,1.0,0.0
12072540,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24951171875,0.7487070560455322,0.3084892630577087,0.2821152508258819,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.249755859375,0.8532339334487915,0.4631121456623077,0.4425852298736572,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499084472656,0.976806104183197,0.6843780279159546,0.4798917472362518,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24951171875,0.7465757727622986,0.3057022392749786,0.2944312989711761,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.6547737121582031,0.2048918157815933,0.9458649158477784,285.2497253417969,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.0850524902344,285.2506103515625,1.0,0.5854103565216064,1.0,1.0,0.0,1.0,-2.935534715652466,2.935527801513672,6.929813935130369e-06,2.267982244491577,0.8958427906036377,0.8958427906036377,0.0,191.4329833984375,196.0,25501.603515625,-0.0,2403.899658203125,1.0,283.04498291015625,284.5352783203125,290.0601806640625,291.7223205566406,293.1499938964844,293.1499938964844,283.1499938964844,33364.66796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828770279884338,1.0,0.0,0.0,4.083305358886719,4.083333492279053,1.1125434866698924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.1572265625,0.0,2048.73095703125,1895.4371337890625,0.0,2316.00927734375,1.0,1.0,0.0,3.0,1.0,0.0
12072600,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.24951171875,0.7487070560455322,0.3084892630577087,0.2821152508258819,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.249755859375,0.8532339334487915,0.4631121456623077,0.4425852298736572,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2499084472656,0.976806104183197,0.6843780279159546,0.4798917472362518,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.24951171875,0.7465757727622986,0.3057022392749786,0.2944312989711761,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24908447265625,0.6547737121582031,0.2048918157815933,0.9458649158477784,285.2497253417969,285.33941650390625,293.8359375,287.12091064453125,293.8365783691406,297.0850524902344,285.2506103515625,1.0,0.5854103565216064,1.0,1.0,0.0,1.0,-2.935534715652466,2.935527801513672,6.929813935130369e-06,2.267982244491577,0.8958427906036377,0.8958427906036377,0.0,191.4329833984375,196.0,25501.603515625,-0.0,2403.899658203125,1.0,283.04498291015625,284.5352783203125,290.0601806640625,291.7223205566406,293.1499938964844,293.1499938964844,283.1499938964844,33364.66796875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7828770279884338,1.0,0.0,0.0,4.083305358886719,4.083333492279053,1.1125434866698924e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.1572265625,0.0,2048.73095703125,1895.4371337890625,0.0,2316.00927734375,1.0,1.0,0.0,3.0,1.0,0.0
12072660,297.0373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138122558594,0.7461421489715576,0.3077327907085418,0.2814742028713226,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3143310546875,0.8502423763275146,0.4619748890399933,0.4415492713451385,297.0625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3146667480469,0.9738173484802246,0.6834598183631897,0.479249358177185,297.0705871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3138122558594,0.744073212146759,0.3049982488155365,0.2938127219676971,297.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129577636719,0.6522529125213623,0.2042164653539657,0.9430572390556335,285.31427001953125,285.3641357421875,293.8160095214844,287.109130859375,293.816650390625,297.08319091796875,285.3163452148437,1.0,0.585767924785614,1.0,1.0,0.0,1.0,-2.9286255836486816,2.928618669509888,6.897366802149918e-06,2.2627031803131104,0.8958149552345276,0.8958149552345276,0.0,193.47479248046875,196.0,25170.505859375,-0.0,2401.630126953125,1.0,283.140625,284.60906982421875,290.0368347167969,291.6639404296875,293.1499938964844,293.1499938964844,283.1499938964844,33380.1015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734116911888123,1.0,0.0,0.0,4.083231925964356,4.0832600593566895,1.1125035825898522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4283.13720703125,0.0,2048.759765625,1895.4371337890625,0.0,2231.194091796875,1.0,1.0,0.0,3.0,1.0,0.0
12072720,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3225402832031,0.7446136474609375,0.3072284162044525,0.2810929715633392,296.9945373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3225402832031,0.8484486937522888,0.4612255096435547,0.4409152567386627,297.0609130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.32257080078125,0.9720027446746826,0.6828538179397583,0.4788925051689148,297.0700378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3225402832031,0.7425810694694519,0.3045420348644256,0.293444812297821,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3224792480469,0.6507572531700134,0.2037915289402008,0.9414026737213136,285.3225402832031,285.3809509277344,293.8024597167969,287.1012268066406,293.8031311035156,297.0823059082031,285.3225402832031,1.0,0.5860080718994141,1.0,1.0,0.0,1.0,-2.924545288085937,2.924538373947144,6.878284239064669e-06,2.2596051692962646,0.8954217433929443,0.8954217433929443,0.0,194.72805786132807,184.0,25106.861328125,-0.0,2400.525146484375,1.0,283.148193359375,284.6173095703125,290.0456237792969,291.6802062988281,293.1499938964844,293.1499938964844,283.1499938964844,33407.37109375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7699037194252014,1.0,0.0,0.0,4.083102703094482,4.083130836486816,1.112432983063627e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4292.27783203125,0.0,2048.810791015625,1895.4371337890625,0.0,2199.9833984375,1.0,1.0,0.0,3.0,1.0,0.0
12072780,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124389648437,0.7456411719322205,0.30563884973526,0.2796741425991058,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.8497433066368103,0.4590281546115875,0.438856303691864,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.312255859375,0.9740277528762816,0.6807912588119507,0.4775232076644897,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124694824219,0.7437375783920288,0.3031820952892303,0.2921348512172699,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126525878906,0.6515053510665894,0.202601209282875,0.9357958436012268,285.3123474121094,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.0790405273437,285.3116760253906,1.0,0.5820698142051697,1.0,1.0,0.0,1.0,-2.9104127883911133,2.91040587425232,6.812433639424853e-06,2.2488913536071777,0.8935932517051697,0.8935932517051697,0.0,191.6126708984375,172.0,24925.705078125,-0.0,2359.67724609375,1.0,283.14996337890625,284.6100158691406,290.0649108886719,291.7018737792969,293.1499938964844,293.1499938964844,283.1499938964844,33583.2578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767074465751648,1.0,0.0,0.0,4.082267284393311,4.082294940948486,1.1119777809653897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.751953125,0.0,2049.1396484375,1895.4371337890625,0.0,2174.903564453125,0.998514711856842,1.0,0.0,3.0,1.0,0.0
12072840,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124389648437,0.7456411719322205,0.30563884973526,0.2796741425991058,296.99224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31231689453125,0.8497433066368103,0.4590281546115875,0.438856303691864,297.0516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.312255859375,0.9740277528762816,0.6807912588119507,0.4775232076644897,297.06658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3124694824219,0.7437375783920288,0.3031820952892303,0.2921348512172699,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3126525878906,0.6515053510665894,0.202601209282875,0.9357958436012268,285.3123474121094,285.424072265625,293.7677001953125,287.081298828125,293.76837158203125,297.0790405273437,285.3116760253906,1.0,0.5820698142051697,1.0,1.0,0.0,1.0,-2.9104127883911133,2.91040587425232,6.812433639424853e-06,2.2488913536071777,0.8935932517051697,0.8935932517051697,0.0,191.6126708984375,172.0,24925.705078125,-0.0,2359.67724609375,1.0,283.14996337890625,284.6100158691406,290.0649108886719,291.7018737792969,293.1499938964844,293.1499938964844,283.1499938964844,33583.2578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767074465751648,1.0,0.0,0.0,4.082267284393311,4.082294940948486,1.1119777809653897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.751953125,0.0,2049.1396484375,1895.4371337890625,0.0,2174.903564453125,0.998514711856842,1.0,0.0,3.0,1.0,0.0
12072900,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070678710937,0.7473162412643433,0.304740309715271,0.2787921130657196,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069763183594,0.8517900705337524,0.4578137695789337,0.4376387298107147,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.306884765625,0.9765692949295044,0.6795757412910461,0.4766389429569244,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3070678710937,0.7454937696456909,0.3024171888828277,0.2913296520709991,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3072204589844,0.6529540419578552,0.2019501328468322,0.9324434399604796,285.3069763183594,285.4462890625,293.7497863769531,287.0712585449219,293.75048828125,297.0769958496094,285.306396484375,1.0,0.579125702381134,1.0,1.0,0.0,1.0,-2.901830673217773,2.9018239974975586,6.772492724849144e-06,2.242337942123413,0.8923882842063904,0.8923882842063904,0.0,188.54031372070312,172.0,24812.83203125,-0.0,2329.20361328125,1.0,283.1499938964844,284.6074523925781,290.0633544921875,291.697998046875,293.1499938964844,293.1499938964844,283.1499938964844,33518.875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667667269706726,1.0,0.0,0.0,4.070417404174805,4.0704450607299805,1.1055316235797363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.41357421875,0.0,2032.4342041015625,1895.4371337890625,0.0,2172.180908203125,0.9970203042030334,1.0,0.0,3.0,1.0,0.0
12072960,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.30078125,0.7495943903923035,0.3038112223148346,0.2778487801551819,296.9875793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3006591796875,0.8545522689819336,0.4565577805042267,0.43634694814682,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30059814453125,0.9798043370246888,0.6782981753349304,0.4756813943386078,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.30078125,0.7478505373001099,0.3016183972358703,0.2904606461524963,297.0747375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.30096435546875,0.6549471020698547,0.2012747675180435,0.9288427829742432,285.3006896972656,285.46893310546875,293.73150634765625,287.0611267089844,293.7322082519531,297.0748596191406,285.3000793457031,1.0,0.5757096409797668,1.0,1.0,0.0,1.0,-2.8926219940185547,2.89261531829834,6.7297341956873424e-06,2.235291719436645,0.8909743428230286,0.8909743428230286,0.0,184.7997131347656,160.0,24699.556640625,-0.0,2294.4990234375,1.0,283.1499938964844,284.6036071777344,290.0563659667969,291.6873779296875,293.1499938964844,293.1499938964844,283.1499938964844,33543.06640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664820551872253,1.0,0.0,0.0,4.0625529289245605,4.062581062316895,1.1012638196916669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.8056640625,0.0,2021.9556884765625,1895.4371337890625,0.0,2169.663330078125,0.9922432899475098,1.0,0.0,3.0,1.0,0.0
12073020,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.7557429671287537,0.3019288778305053,0.2758682072162628,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.8619421720504761,0.4539905488491058,0.4336347281932831,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944030761719,0.98773455619812,0.675663948059082,0.4736461043357849,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.7541354298591614,0.2999690175056457,0.2886035144329071,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.6603537797927856,0.1998860538005828,0.9211608171463012,285.2944641113281,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.070556640625,285.2940368652344,1.0,0.5678783059120178,1.0,1.0,0.0,1.0,-2.8730709552764893,2.8730642795562744,6.639337243541377e-06,2.220303058624268,0.8876793384552002,0.8876793384552002,0.0,175.92324829101562,148.0,24436.328125,-0.0,2216.91015625,1.0,283.1499938964844,284.6051025390625,290.0325622558594,291.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,33106.515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649648189544678,1.0,0.0,0.0,4.014027118682861,4.014054298400879,1.0751123227237258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.75927734375,0.0,1953.324462890625,1895.4371337890625,0.0,2156.2587890625,0.9804435968399048,1.0,0.0,3.0,1.0,0.0
12073080,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.7557429671287537,0.3019288778305053,0.2758682072162628,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.8619421720504761,0.4539905488491058,0.4336347281932831,297.02716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944030761719,0.98773455619812,0.675663948059082,0.4736461043357849,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2945251464844,0.7541354298591614,0.2999690175056457,0.2886035144329071,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2946472167969,0.6603537797927856,0.1998860538005828,0.9211608171463012,285.2944641113281,285.5157165527344,293.6937866210937,287.0406799316406,293.6945495605469,297.070556640625,285.2940368652344,1.0,0.5678783059120178,1.0,1.0,0.0,1.0,-2.8730709552764893,2.8730642795562744,6.639337243541377e-06,2.220303058624268,0.8876793384552002,0.8876793384552002,0.0,175.92324829101562,148.0,24436.328125,-0.0,2216.91015625,1.0,283.1499938964844,284.6051025390625,290.0325622558594,291.6508178710937,293.1499938964844,293.1499938964844,283.1499938964844,33106.515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649648189544678,1.0,0.0,0.0,4.014027118682861,4.014054298400879,1.0751123227237258e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4256.75927734375,0.0,1953.324462890625,1895.4371337890625,0.0,2156.2587890625,0.9804435968399048,1.0,0.0,3.0,1.0,0.0
12073140,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920837402344,0.7638947367668152,0.3000516593456268,0.2738392353057861,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.8716467022895813,0.4513919651508331,0.4308359920978546,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919921875,0.996858775615692,0.672980010509491,0.4715321362018585,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920837402344,0.7623926997184753,0.2982850968837738,0.2866583466529846,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921447753906,0.6675346493721008,0.1984751224517822,0.9131224155426024,285.2920227050781,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.0665588378906,285.291748046875,1.0,0.5591431856155396,1.0,1.0,0.0,1.0,-2.852726936340332,2.8527204990386963,6.545874839503085e-06,2.2046847343444824,0.8837150931358337,0.8837150931358337,0.0,165.831298828125,136.0,24153.427734375,-0.0,2133.0498046875,1.0,283.1499938964844,284.6117248535156,290.0050048828125,291.6066589355469,293.1499938964844,293.1499938964844,283.1499938964844,32472.064453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619553208351135,1.0,0.0,0.0,3.948783874511719,3.94881010055542,1.0404470458524884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.90380859375,0.0,1863.1220703125,1895.4371337890625,0.0,2129.744873046875,0.9647208452224731,1.0,0.0,3.0,1.0,0.0
12073200,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920837402344,0.7638947367668152,0.3000516593456268,0.2738392353057861,296.97784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920227050781,0.8716467022895813,0.4513919651508331,0.4308359920978546,297.0160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2919921875,0.996858775615692,0.672980010509491,0.4715321362018585,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2920837402344,0.7623926997184753,0.2982850968837738,0.2866583466529846,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2921447753906,0.6675346493721008,0.1984751224517822,0.9131224155426024,285.2920227050781,285.564453125,293.6544494628906,287.0199584960937,293.6552734375,297.0665588378906,285.291748046875,1.0,0.5591431856155396,1.0,1.0,0.0,1.0,-2.852726936340332,2.8527204990386963,6.545874839503085e-06,2.2046847343444824,0.8837150931358337,0.8837150931358337,0.0,165.831298828125,136.0,24153.427734375,-0.0,2133.0498046875,1.0,283.1499938964844,284.6117248535156,290.0050048828125,291.6066589355469,293.1499938964844,293.1499938964844,283.1499938964844,32472.064453125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619553208351135,1.0,0.0,0.0,3.948783874511719,3.94881010055542,1.0404470458524884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4234.90380859375,0.0,1863.1220703125,1895.4371337890625,0.0,2129.744873046875,0.9647208452224731,1.0,0.0,3.0,1.0,0.0
12073260,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7718355059623718,0.2981508076190948,0.2718466222286224,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.8810577392578125,0.4487377405166626,0.4280435144901275,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886047363281,0.9990000128746032,0.6712400913238525,0.4598930478096008,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7704252600669861,0.2965452075004577,0.2847170233726501,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889404296875,0.6744746565818787,0.1970270425081253,0.9051644802093506,285.2886962890625,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.0627136230469,285.2880554199219,1.0,0.5492496490478516,1.0,1.0,0.0,1.0,-2.8210957050323486,2.821089267730713,6.402135568350786e-06,2.180520534515381,0.8790186643600464,0.8790186643600464,0.0,156.421875,124.0,23786.16796875,-0.0,2035.081298828125,1.0,283.1499938964844,284.6185913085937,289.9779968261719,291.5595397949219,293.1499938964844,293.1499938964844,283.1499938964844,31720.4765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577506899833679,1.0,0.0,0.0,3.8713607788085938,3.8713860511779785,1.000047291199735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.5703125,0.0,1759.708251953125,1895.4371337890625,0.0,2092.872802734375,0.9461520910263062,1.0,0.0,3.0,1.0,0.0
12073320,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7718355059623718,0.2981508076190948,0.2718466222286224,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886657714844,0.8810577392578125,0.4487377405166626,0.4280435144901275,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2886047363281,0.9990000128746032,0.6712400913238525,0.4598930478096008,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2887878417969,0.7704252600669861,0.2965452075004577,0.2847170233726501,297.0626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889404296875,0.6744746565818787,0.1970270425081253,0.9051644802093506,285.2886962890625,285.6153564453125,293.6134338378906,286.9989013671875,293.6142578125,297.0627136230469,285.2880554199219,1.0,0.5492496490478516,1.0,1.0,0.0,1.0,-2.8210957050323486,2.821089267730713,6.402135568350786e-06,2.180520534515381,0.8790186643600464,0.8790186643600464,0.0,156.421875,124.0,23786.16796875,-0.0,2035.081298828125,1.0,283.1499938964844,284.6185913085937,289.9779968261719,291.5595397949219,293.1499938964844,293.1499938964844,283.1499938964844,31720.4765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577506899833679,1.0,0.0,0.0,3.8713607788085938,3.8713860511779785,1.000047291199735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4209.5703125,0.0,1759.708251953125,1895.4371337890625,0.0,2092.872802734375,0.9461520910263062,1.0,0.0,3.0,1.0,0.0
12073380,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821655273437,0.7805829644203186,0.2961962819099426,0.2698045074939728,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.8913795948028564,0.446006566286087,0.4251804053783417,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9990000128746032,0.6727619767189026,0.441523790359497,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821655273437,0.7792659401893616,0.2947401702404022,0.2827128469944,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823181152344,0.682141125202179,0.1955830007791519,0.8971557021141052,285.2820739746094,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.05938720703125,285.2814636230469,1.0,0.5380865335464478,1.0,1.0,0.0,1.0,-2.7811086177825928,2.781102180480957,6.222073352546431e-06,2.149679183959961,0.8734806776046753,0.8734806776046753,0.0,146.8218536376953,112.0,23346.37890625,-0.0,1924.9620361328125,1.0,283.1499938964844,284.6245422363281,289.9494934082031,291.5057067871094,293.1499938964844,293.1499938964844,283.1499938964844,30905.1328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521337270736694,1.0,0.0,0.0,3.784078598022461,3.784103155136109,9.554623829899356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.044921875,0.0,1647.995361328125,1895.4371337890625,0.0,2043.939453125,0.9253000020980836,1.0,0.0,3.0,1.0,0.0
12073440,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821655273437,0.7805829644203186,0.2961962819099426,0.2698045074939728,296.96832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820739746094,0.8913795948028564,0.446006566286087,0.4251804053783417,297.0480041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2820129394531,0.9990000128746032,0.6727619767189026,0.441523790359497,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821655273437,0.7792659401893616,0.2947401702404022,0.2827128469944,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823181152344,0.682141125202179,0.1955830007791519,0.8971557021141052,285.2820739746094,285.6684875488281,293.570556640625,286.9775085449219,293.5714416503906,297.05938720703125,285.2814636230469,1.0,0.5380865335464478,1.0,1.0,0.0,1.0,-2.7811086177825928,2.781102180480957,6.222073352546431e-06,2.149679183959961,0.8734806776046753,0.8734806776046753,0.0,146.8218536376953,112.0,23346.37890625,-0.0,1924.9620361328125,1.0,283.1499938964844,284.6245422363281,289.9494934082031,291.5057067871094,293.1499938964844,293.1499938964844,283.1499938964844,30905.1328125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521337270736694,1.0,0.0,0.0,3.784078598022461,3.784103155136109,9.554623829899356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.044921875,0.0,1647.995361328125,1895.4371337890625,0.0,2043.939453125,0.9253000020980836,1.0,0.0,3.0,1.0,0.0
12073500,297.0173645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.7856788039207458,0.295227587223053,0.2687742710113525,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806091308594,0.8973473310470581,0.4446301162242889,0.4237218201160431,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28057861328125,0.9990000128746032,0.6745627522468567,0.4315430521965027,297.0393371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2806701660156,0.7843971252441406,0.293821632862091,0.2816854417324066,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28076171875,0.6866268515586853,0.194872111082077,0.8931646347045898,285.2806396484375,285.6959533691406,293.5484313964844,286.9666748046875,293.5493469238281,297.0580444335937,285.2801818847656,1.0,0.5321674346923828,1.0,1.0,0.0,1.0,-2.760092496871948,2.760086297988892,6.12844678471447e-06,2.133460521697998,0.8704224228858948,0.8704224228858948,0.0,141.77906799316406,112.0,23108.197265625,-0.0,1868.2503662109373,1.0,283.1499938964844,284.63055419921875,289.9351501464844,291.47711181640625,293.1499938964844,293.1499938964844,283.1499938964844,30350.658203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7488028407096863,1.0,0.0,0.0,3.729301929473877,3.729325771331787,9.280008725909284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.18115234375,0.0,1580.0108642578125,1895.4371337890625,0.0,2015.10302734375,0.914997935295105,1.0,0.0,3.0,1.0,0.0
12073560,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.7912842035293579,0.2942736148834228,0.2677534818649292,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763061523437,0.9038846492767334,0.4432644248008728,0.4222659766674042,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2762756347656,0.9990000128746032,0.6770038604736328,0.4210819900035858,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2763977050781,0.7900195121765137,0.2928929328918457,0.2806459963321686,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.27655029296875,0.691551685333252,0.1941582113504409,0.8891683220863342,285.2763366699219,285.7240295410156,293.5257873535156,286.9557800292969,293.5267333984375,297.0583190917969,285.27569580078125,1.0,0.5260573029518127,1.0,1.0,0.0,1.0,-2.7384932041168213,2.738487243652344,6.032950750523014e-06,2.116786241531372,0.8671137690544128,0.8671137690544128,0.0,136.62008666992188,115.0,22880.234375,-0.0,1810.8931884765625,1.0,283.1499938964844,284.6324462890625,289.92156982421875,291.449951171875,293.1499938964844,293.1499938964844,283.1499938964844,30049.576171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.745242178440094,1.0,0.0,0.0,3.688485622406006,3.688508987426758,9.077986078409594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.59619140625,0.0,1531.417236328125,1895.4371337890625,0.0,1984.4327392578125,0.9025330543518066,1.0,0.0,3.0,1.0,0.0
12073620,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767944335937,0.7972114682197571,0.2924271821975708,0.2659075260162353,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.9111757874488832,0.440593421459198,0.4195539951324463,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.9990000128746032,0.6823983192443848,0.4091850817203522,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767944335937,0.7959322929382324,0.2910299301147461,0.2787063121795654,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767944335937,0.6965786814689636,0.1927071511745453,0.881811797618866,285.2768249511719,285.7820739746094,293.4789733886719,286.93365478515625,293.47998046875,297.0673522949219,285.2767333984375,1.0,0.5185979604721069,1.0,1.0,0.0,1.0,-2.707525491714477,2.70751953125,5.89691899222089e-06,2.0926787853240967,0.8599942326545715,0.8599942326545715,0.0,130.65139770507812,118.0,22479.38671875,-0.0,1736.697509765625,1.0,283.1499938964844,284.6474609375,289.8961486816406,291.39764404296875,293.1499938964844,293.1499938964844,283.1499938964844,29164.318359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376359701156616,1.0,0.0,0.0,3.585618019104004,3.5856401920318604,8.578697361372178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.69921875,0.0,1412.4696044921875,1895.4371337890625,0.0,1919.4752197265625,0.8780979514122009,1.0,0.0,3.0,1.0,0.0
12073680,297.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767944335937,0.7972114682197571,0.2924271821975708,0.2659075260162353,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.9111757874488832,0.440593421459198,0.4195539951324463,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2768249511719,0.9990000128746032,0.6823983192443848,0.4091850817203522,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767944335937,0.7959322929382324,0.2910299301147461,0.2787063121795654,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2767944335937,0.6965786814689636,0.1927071511745453,0.881811797618866,285.2768249511719,285.7820739746094,293.4789733886719,286.93365478515625,293.47998046875,297.0673522949219,285.2767333984375,1.0,0.5185979604721069,1.0,1.0,0.0,1.0,-2.707525491714477,2.70751953125,5.89691899222089e-06,2.0926787853240967,0.8599942326545715,0.8599942326545715,0.0,130.65139770507812,118.0,22479.38671875,-0.0,1736.697509765625,1.0,283.1499938964844,284.6474609375,289.8961486816406,291.39764404296875,293.1499938964844,293.1499938964844,283.1499938964844,29164.318359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376359701156616,1.0,0.0,0.0,3.585618019104004,3.5856401920318604,8.578697361372178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4122.69921875,0.0,1412.4696044921875,1895.4371337890625,0.0,1919.4752197265625,0.8780979514122009,1.0,0.0,3.0,1.0,0.0
12073740,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851257324219,0.7990608811378479,0.2905873656272888,0.2641867101192474,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.9136070609092712,0.4379429817199707,0.416983038187027,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28521728515625,0.9990000128746032,0.6860095858573914,0.4038005173206329,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851257324219,0.7977228164672852,0.2891325652599334,0.2768455445766449,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850341796875,0.6979020237922668,0.1912450194358825,0.8748701810836792,285.2851867675781,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.078125,285.285400390625,1.0,0.5139551162719727,1.0,1.0,0.0,1.0,-2.685311317443848,2.68530535697937,5.800485723739257e-06,2.075477361679077,0.852218747138977,0.852218747138977,0.0,127.7092056274414,121.0,22132.37890625,-0.0,1690.5430908203125,1.0,283.1499938964844,284.6700744628906,289.875244140625,291.3537902832031,293.1499938964844,293.1499938964844,283.1499938964844,28252.294921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303711175918579,1.0,0.0,0.0,3.476510524749756,3.476531505584717,8.064554322118056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.99658203125,0.0,1293.36865234375,1895.4371337890625,0.0,1858.17919921875,0.852232038974762,1.0,0.0,3.0,1.0,0.0
