time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12073800,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851257324219,0.7990608811378479,0.2905873656272888,0.2641867101192474,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.9136070609092712,0.4379429817199707,0.416983038187027,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.28521728515625,0.9990000128746032,0.6860095858573914,0.4038005173206329,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851257324219,0.7977228164672852,0.2891325652599334,0.2768455445766449,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2850341796875,0.6979020237922668,0.1912450194358825,0.8748701810836792,285.2851867675781,285.8427429199219,293.4300537109375,286.9111022949219,293.4310913085937,297.078125,285.285400390625,1.0,0.5139551162719727,1.0,1.0,0.0,1.0,-2.685311317443848,2.68530535697937,5.800485723739257e-06,2.075477361679077,0.852218747138977,0.852218747138977,0.0,127.7092056274414,121.0,22132.37890625,-0.0,1690.5430908203125,1.0,283.1499938964844,284.6700744628906,289.875244140625,291.3537902832031,293.1499938964844,293.1499938964844,283.1499938964844,28252.294921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303711175918579,1.0,0.0,0.0,3.476510524749756,3.476531505584717,8.064554322118056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4099.99658203125,0.0,1293.36865234375,1895.4371337890625,0.0,1858.17919921875,0.852232038974762,1.0,0.0,3.0,1.0,0.0
12073860,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2953796386719,0.7986464500427246,0.2893323600292206,0.2630531787872314,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955017089844,0.9131631851196288,0.4361512660980224,0.4152873158454895,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955627441406,0.9990000128746032,0.6872997879981995,0.4026765525341034,297.02606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2953796386719,0.7972657680511475,0.2878381311893463,0.2756142616271972,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2951965332031,0.6973153352737427,0.1902556866407394,0.8703712821006775,285.29547119140625,285.8850402832031,293.3959350585937,286.8957214355469,293.3970031738281,297.08172607421875,285.2959899902344,1.0,0.511964738368988,1.0,1.0,0.0,1.0,-2.673671007156372,2.6736652851104736,5.750298441853374e-06,2.066476821899414,0.8466532826423645,0.8466532826423645,0.0,126.85061645507812,121.0,21909.79296875,-0.0,1669.74365234375,1.0,283.1499938964844,284.69073486328125,289.8621520996094,291.3265991210937,293.1499938964844,293.1499938964844,283.1499938964844,27531.4765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259256839752197,1.0,0.0,0.0,3.394149780273437,3.394170045852661,7.686972480769327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.444091796875,0.0,1207.7950439453125,1895.4371337890625,0.0,1821.0491943359373,0.8355597853660583,1.0,0.0,3.0,1.0,0.0
12073920,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992858886719,0.7980607748031616,0.2887119352817535,0.2625036239624023,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994079589844,0.9124667048454284,0.4352706968784332,0.4144654870033264,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2994384765625,0.9990000128746032,0.6876418590545654,0.4026954472064972,297.0248107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2992858886719,0.7966607809066772,0.2872009873390198,0.2750181853771209,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.29913330078125,0.6966865658760071,0.1897681057453155,0.8682047128677368,285.29937744140625,285.9061584472656,293.37890625,286.8881530761719,293.3800048828125,297.08221435546875,285.2998352050781,1.0,0.5112484097480774,1.0,1.0,0.0,1.0,-2.668724298477173,2.6687185764312744,5.7290449149149936e-06,2.062655210494995,0.8438079953193665,0.8438079953193665,0.0,126.68268585205078,124.0,21813.849609375,-0.0,1661.8489990234375,1.0,283.1499938964844,284.69879150390625,289.8561096191406,291.31463623046875,293.1499938964844,293.1499938964844,283.1499938964844,27321.26171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239288687705994,1.0,0.0,0.0,3.361881971359253,3.3619017601013184,7.541509035036142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.325439453125,0.0,1175.8160400390625,1895.4371337890625,0.0,1804.4676513671875,0.8251076340675354,1.0,0.0,3.0,1.0,0.0
12073980,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183898925781,0.7950646281242371,0.2867953777313232,0.2608268857002258,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31854248046875,0.9088801741600036,0.4325644671916961,0.4119628071784973,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.318603515625,0.9990000128746032,0.6877401471138,0.404532641172409,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183898925781,0.7936171889305115,0.285242348909378,0.2732092142105102,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3181457519531,0.6936798691749573,0.1882581710815429,0.8616246581077576,285.3185119628906,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0794982910156,285.3191833496094,1.0,0.5098506212234497,1.0,1.0,0.0,1.0,-2.655825614929199,2.655819892883301,5.67382494409685e-06,2.052698850631714,0.8347836136817932,0.8347836136817932,0.0,126.95397186279295,127.0,21508.603515625,-0.0,1644.592041015625,1.0,283.1499938964844,284.7330017089844,289.8362731933594,291.2763061523437,293.1499938964844,293.1499938964844,283.1499938964844,26374.552734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718227207660675,1.0,0.0,0.0,3.242240190505981,3.242258787155152,7.01428973570728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.21142578125,0.0,1061.0985107421875,1895.4371337890625,0.0,1757.460205078125,0.7968460321426392,1.0,0.0,3.0,1.0,0.0
12074040,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183898925781,0.7950646281242371,0.2867953777313232,0.2608268857002258,296.9534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31854248046875,0.9088801741600036,0.4325644671916961,0.4119628071784973,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.318603515625,0.9990000128746032,0.6877401471138,0.404532641172409,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3183898925781,0.7936171889305115,0.285242348909378,0.2732092142105102,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3181457519531,0.6936798691749573,0.1882581710815429,0.8616246581077576,285.3185119628906,285.97247314453125,293.325439453125,286.86474609375,293.3265686035156,297.0794982910156,285.3191833496094,1.0,0.5098506212234497,1.0,1.0,0.0,1.0,-2.655825614929199,2.655819892883301,5.67382494409685e-06,2.052698850631714,0.8347836136817932,0.8347836136817932,0.0,126.95397186279295,127.0,21508.603515625,-0.0,1644.592041015625,1.0,283.1499938964844,284.7330017089844,289.8362731933594,291.2763061523437,293.1499938964844,293.1499938964844,283.1499938964844,26374.552734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718227207660675,1.0,0.0,0.0,3.242240190505981,3.242258787155152,7.01428973570728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4059.21142578125,0.0,1061.0985107421875,1895.4371337890625,0.0,1757.460205078125,0.7968460321426392,1.0,0.0,3.0,1.0,0.0
12074100,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7930290102958679,0.2858234345912933,0.2599861919879913,296.9522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.33154296875,0.9064815640449524,0.4311985373497009,0.4107102751731872,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316650390625,0.9990000128746032,0.6873300671577454,0.4062512814998626,297.0193786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.331298828125,0.7915648221969604,0.2842545807361603,0.2723078429698944,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3309326171875,0.6916882395744324,0.1874885112047195,0.8583271503448486,285.3314819335937,286.0067443847656,293.2977905273437,286.85284423828125,293.2989807128906,297.0762023925781,285.3325500488281,1.0,0.5095038414001465,1.0,1.0,0.0,1.0,-2.6503286361694336,2.650322914123535,5.6503804444218986e-06,2.048459053039551,0.8300681114196777,0.8300681114196777,0.0,127.44354248046876,127.0,21347.578125,-0.0,1638.969970703125,1.0,283.1499938964844,284.7547912597656,289.82537841796875,291.2557983398437,293.1499938964844,293.1499938964844,283.1499938964844,25766.75,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155399322509766,1.0,0.0,0.0,3.172780990600586,3.1727988719940186,6.716971370224201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.210205078125,0.0,997.6703491210938,1895.4371337890625,0.0,1735.4825439453125,0.7831805348396301,1.0,0.0,3.0,1.0,0.0
12074160,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419494628906,0.7907342910766602,0.2848441302776336,0.259146898984909,296.9510192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3421630859375,0.9038367867469788,0.4298251569271087,0.4094593226909637,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3422546386719,0.9990000128746032,0.6866559982299805,0.4083732962608337,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3419494628906,0.78925621509552,0.2832622528076172,0.2714099884033203,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3416748046875,0.6894571185112,0.1867095977067947,0.855022668838501,285.34210205078125,286.04180908203125,293.2695007324219,286.8408203125,293.2707214355469,297.0719909667969,285.3429870605469,1.0,0.5093377828598022,1.0,1.0,0.0,1.0,-2.6453161239624023,2.645310401916504,5.629046427202411e-06,2.044594049453736,0.8251588344573975,0.8251588344573975,0.0,128.11477661132812,130.0,21206.37109375,-0.0,1634.872802734375,1.0,283.1499938964844,284.7724304199219,289.8144836425781,291.23663330078125,293.1499938964844,293.1499938964844,283.1499938964844,25415.6484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129636406898499,1.0,0.0,0.0,3.1180896759033203,3.1181070804595947,6.487397854471055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.8466796875,0.0,950.3467407226562,1895.4371337890625,0.0,1714.523193359375,0.7675688862800598,1.0,0.0,3.0,1.0,0.0
12074220,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36993408203125,0.785577654838562,0.2828691303730011,0.2574636340141296,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37017822265625,0.898036539554596,0.4270602762699127,0.4069513380527496,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37030029296875,0.9990000128746032,0.6846145987510681,0.4135380983352661,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36993408203125,0.7840820550918579,0.281266301870346,0.2696161270141601,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695983886719,0.6844673156738281,0.1851276755332946,0.8483654856681824,285.3701477050781,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.061767578125,285.3712158203125,1.0,0.5094161033630371,1.0,1.0,0.0,1.0,-2.636329412460327,2.636323928833008,5.590898581431247e-06,2.0376641750335693,0.8149523138999939,0.8149523138999939,0.0,129.8804931640625,133.0,20899.583984375,-0.0,1630.082763671875,1.0,283.1499938964844,284.8170471191406,289.79071044921875,291.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,24444.140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078240513801575,1.0,0.0,0.0,2.9897780418396,2.9897940158843994,5.964461138319166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.81982421875,0.0,844.3875732421875,1895.4371337890625,0.0,1673.03759765625,0.7373611927032471,1.0,0.0,3.0,1.0,0.0
12074280,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.36993408203125,0.785577654838562,0.2828691303730011,0.2574636340141296,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37017822265625,0.898036539554596,0.4270602762699127,0.4069513380527496,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37030029296875,0.9990000128746032,0.6846145987510681,0.4135380983352661,297.0145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36993408203125,0.7840820550918579,0.281266301870346,0.2696161270141601,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3695983886719,0.6844673156738281,0.1851276755332946,0.8483654856681824,285.3701477050781,286.1142578125,293.2110595703125,286.8163757324219,293.2123413085937,297.061767578125,285.3712158203125,1.0,0.5094161033630371,1.0,1.0,0.0,1.0,-2.636329412460327,2.636323928833008,5.590898581431247e-06,2.0376641750335693,0.8149523138999939,0.8149523138999939,0.0,129.8804931640625,133.0,20899.583984375,-0.0,1630.082763671875,1.0,283.1499938964844,284.8170471191406,289.79071044921875,291.1947021484375,293.1499938964844,293.1499938964844,283.1499938964844,24444.140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078240513801575,1.0,0.0,0.0,2.9897780418396,2.9897940158843994,5.964461138319166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.81982421875,0.0,844.3875732421875,1895.4371337890625,0.0,1673.03759765625,0.7373611927032471,1.0,0.0,3.0,1.0,0.0
12074340,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023742675781,0.7799587845802307,0.2808813452720642,0.255780279636383,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40264892578125,0.8916922211647034,0.4242786169052124,0.4044398665428161,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028015136719,0.9990000128746032,0.6817288994789124,0.4195570349693298,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023742675781,0.7784537672996521,0.2792598307132721,0.2678256332874298,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019775390625,0.679040789604187,0.1835226863622665,0.8416616320610046,285.4026184082031,286.19000244140625,293.1499938964844,286.7913818359375,293.1513366699219,297.05078125,285.40386962890625,1.0,0.5098891258239746,1.0,1.0,0.0,1.0,-2.6283133029937744,2.628307819366455,5.556969426834257e-06,2.031477451324463,0.8041775822639465,0.8041775822639465,0.0,132.05780029296875,136.0,20583.072265625,-0.0,1628.5244140625,1.0,283.1499938964844,284.8670654296875,289.7652282714844,291.15045166015625,293.1499938964844,293.1499938964844,283.1499938964844,23460.85546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025765776634216,1.0,0.0,0.0,2.8577558994293213,2.8577709197998047,5.449335844787129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.97705078125,0.0,744.002197265625,1895.4371337890625,0.0,1631.14599609375,0.706331729888916,1.0,0.0,3.0,1.0,0.0
12074400,297.0050354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023742675781,0.7799587845802307,0.2808813452720642,0.255780279636383,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40264892578125,0.8916922211647034,0.4242786169052124,0.4044398665428161,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4028015136719,0.9990000128746032,0.6817288994789124,0.4195570349693298,297.0116882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4023742675781,0.7784537672996521,0.2792598307132721,0.2678256332874298,297.0397644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019775390625,0.679040789604187,0.1835226863622665,0.8416616320610046,285.4026184082031,286.19000244140625,293.1499938964844,286.7913818359375,293.1513366699219,297.05078125,285.40386962890625,1.0,0.5098891258239746,1.0,1.0,0.0,1.0,-2.6283133029937744,2.628307819366455,5.556969426834257e-06,2.031477451324463,0.8041775822639465,0.8041775822639465,0.0,132.05780029296875,136.0,20583.072265625,-0.0,1628.5244140625,1.0,283.1499938964844,284.8670654296875,289.7652282714844,291.15045166015625,293.1499938964844,293.1499938964844,283.1499938964844,23460.85546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025765776634216,1.0,0.0,0.0,2.8577558994293213,2.8577709197998047,5.449335844787129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.97705078125,0.0,744.002197265625,1895.4371337890625,0.0,1631.14599609375,0.706331729888916,1.0,0.0,3.0,1.0,0.0
12074460,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394226074219,0.7741383910179138,0.2788911461830139,0.2541019320487976,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397277832031,0.8850882649421692,0.4214893579483032,0.4019289016723633,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.9990000128746032,0.6780045628547668,0.4260982871055603,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393920898437,0.7726273536682129,0.2772484719753265,0.2660390734672546,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389038085937,0.6734226942062378,0.1819109320640564,0.8349480628967285,285.4396667480469,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0412292480469,285.441162109375,1.0,0.5106242299079895,1.0,1.0,0.0,1.0,-2.620924949645996,2.6209194660186768,5.525776941794902e-06,2.0257697105407715,0.7928258180618286,0.7928258180618286,0.0,134.51100158691406,139.0,20250.892578125,-0.0,1629.08056640625,1.0,283.1499938964844,284.9226989746094,289.73797607421875,291.10369873046875,293.1499938964844,293.1499938964844,283.1499938964844,22466.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971752047538757,1.0,0.0,0.0,2.722414493560791,2.722428321838379,4.945405294165539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.052490234375,0.0,649.78076171875,1895.4371337890625,0.0,1588.5322265625,0.6745767593383789,1.0,0.0,3.0,1.0,0.0
12074520,297.0035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4394226074219,0.7741383910179138,0.2788911461830139,0.2541019320487976,296.9442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4397277832031,0.8850882649421692,0.4214893579483032,0.4019289016723633,297.0946655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4399108886719,0.9990000128746032,0.6780045628547668,0.4260982871055603,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393920898437,0.7726273536682129,0.2772484719753265,0.2660390734672546,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4389038085937,0.6734226942062378,0.1819109320640564,0.8349480628967285,285.4396667480469,286.2705383300781,293.0850524902344,286.76483154296875,293.08648681640625,297.0412292480469,285.441162109375,1.0,0.5106242299079895,1.0,1.0,0.0,1.0,-2.620924949645996,2.6209194660186768,5.525776941794902e-06,2.0257697105407715,0.7928258180618286,0.7928258180618286,0.0,134.51100158691406,139.0,20250.892578125,-0.0,1629.08056640625,1.0,283.1499938964844,284.9226989746094,289.73797607421875,291.10369873046875,293.1499938964844,293.1499938964844,283.1499938964844,22466.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6971752047538757,1.0,0.0,0.0,2.722414493560791,2.722428321838379,4.945405294165539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.052490234375,0.0,649.78076171875,1895.4371337890625,0.0,1588.5322265625,0.6745767593383789,1.0,0.0,3.0,1.0,0.0
12074580,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.7683051228523254,0.2769044041633606,0.2524314820766449,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48162841796875,0.8784387111663818,0.4186975061893463,0.3994209468364715,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.9990000128746032,0.6732800006866455,0.4329128563404083,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.766789436340332,0.2752377986907959,0.2642578780651092,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.667820930480957,0.180322453379631,0.8283498287200928,285.4815673828125,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0360412597656,285.4832458496094,1.0,0.5115373730659485,1.0,1.0,0.0,1.0,-2.614023208618164,2.6140177249908447,5.496714493347099e-06,2.020435810089112,0.7808707356452942,0.7808707356452942,0.0,137.13954162597656,127.0,19897.869140625,-0.0,1631.090087890625,1.0,283.1499938964844,284.9842529296875,289.7079467773437,291.0531616210937,293.1499938964844,293.1499938964844,283.1499938964844,21462.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915892958641052,1.0,0.0,0.0,2.5840632915496826,2.584075927734375,4.455532405245322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.5068359375,0.0,562.1334838867188,1895.4371337890625,0.0,1545.0198974609375,0.6451787948608398,1.0,0.0,3.0,1.0,0.0
12074640,297.0022277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.7683051228523254,0.2769044041633606,0.2524314820766449,296.94244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48162841796875,0.8784387111663818,0.4186975061893463,0.3994209468364715,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818420410156,0.9990000128746032,0.6732800006866455,0.4329128563404083,297.00689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.766789436340332,0.2752377986907959,0.2642578780651092,297.0360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4806823730469,0.667820930480957,0.180322453379631,0.8283498287200928,285.4815673828125,286.3570861816406,293.0152587890625,286.7357788085937,293.0168151855469,297.0360412597656,285.4832458496094,1.0,0.5115373730659485,1.0,1.0,0.0,1.0,-2.614023208618164,2.6140177249908447,5.496714493347099e-06,2.020435810089112,0.7808707356452942,0.7808707356452942,0.0,137.13954162597656,127.0,19897.869140625,-0.0,1631.090087890625,1.0,283.1499938964844,284.9842529296875,289.7079467773437,291.0531616210937,293.1499938964844,293.1499938964844,283.1499938964844,21462.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915892958641052,1.0,0.0,0.0,2.5840632915496826,2.584075927734375,4.455532405245322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.5068359375,0.0,562.1334838867188,1895.4371337890625,0.0,1545.0198974609375,0.6451787948608398,1.0,0.0,3.0,1.0,0.0
12074700,297.0014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7675260901451111,0.2758912146091461,0.251531720161438,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4977111816406,0.8776083588600159,0.4172754287719726,0.3980948328971863,297.0362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49786376953125,0.9990000128746032,0.6708433032035828,0.432679146528244,297.0057067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7659989595413208,0.2742146253585815,0.2633001804351806,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4970092773437,0.6669299006462097,0.1795088201761245,0.8247399926185608,285.4976501464844,286.4024658203125,292.9786376953125,286.72039794921875,292.9802551269531,297.0351257324219,285.49884033203125,1.0,0.5099008083343506,1.0,1.0,0.0,1.0,-2.605595111846924,2.6055896282196045,5.461621640279191e-06,2.014066934585572,0.7745490074157715,0.7745490074157715,0.0,136.75474548339844,127.0,19706.740234375,-0.0,1617.5433349609375,1.0,283.1499938964844,285.0089111328125,289.69256591796875,291.02789306640625,293.1499938964844,293.1499938964844,283.1499938964844,21180.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888073682785034,1.0,0.0,0.0,2.526735782623291,2.5267481803894043,4.260033961145382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3936.2451171875,0.0,528.9616088867188,1895.4371337890625,0.0,1523.5670166015625,0.632152259349823,1.0,0.0,3.0,1.0,0.0
12074760,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.7680699229240417,0.2748647928237915,0.2505795061588287,296.940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5095520019531,0.8783316612243652,0.4158396124839782,0.3967109024524688,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5097045898437,0.9990000128746032,0.6689171195030212,0.4301298856735229,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.50933837890625,0.7665238380432129,0.2731751203536987,0.2622868418693542,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5090026855469,0.6672070026397705,0.1786785870790481,0.8208581209182739,285.509521484375,286.4492492675781,292.9409484863281,286.7044677734375,292.9425964355469,297.0340881347656,285.5104064941406,1.0,0.5073135495185852,1.0,1.0,0.0,1.0,-2.593848705291748,2.5938432216644287,5.412569862528471e-06,2.0050272941589355,0.767936110496521,0.767936110496521,0.0,135.2730255126953,115.0,19493.912109375,-0.0,1594.61767578125,1.0,283.1499938964844,285.0297546386719,289.676025390625,291.0003356933594,293.1499938964844,293.1499938964844,283.1499938964844,20974.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685940682888031,1.0,0.0,0.0,2.472459316253662,2.472470998764038,4.078980850863445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3922.472412109375,0.0,499.1202087402344,1895.4371337890625,0.0,1501.615234375,0.6199241876602173,1.0,0.0,3.0,1.0,0.0
12074820,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52642822265625,0.7720046639442444,0.272796481847763,0.2485804855823516,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265808105469,0.8831115961074829,0.4129359722137451,0.3938350975513458,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52667236328125,0.9990000128746032,0.6669264435768127,0.420259565114975,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52642822265625,0.7703849673271179,0.2710509598255157,0.2601397335529327,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262145996094,0.6702660918235779,0.1769942343235016,0.8125792741775513,285.52655029296875,286.546630859375,292.8623962402344,286.6709899902344,292.8641662597656,297.031982421875,285.5270690917969,1.0,0.4998360276222229,1.0,1.0,0.0,1.0,-2.563612699508667,2.563607215881348,5.287184649205301e-06,1.981685996055603,0.75380939245224,0.75380939245224,0.0,130.1256561279297,103.0,19026.525390625,-0.0,1530.62451171875,1.0,283.1499938964844,285.0653381347656,289.6386413574219,290.9378967285156,293.1499938964844,293.1499938964844,283.1499938964844,20734.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795213222503662,1.0,0.0,0.0,2.36912202835083,2.3691329956054688,3.745141157196485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.804443359375,0.0,446.286865234375,1895.4371337890625,0.0,1453.03955078125,0.5969336032867432,1.0,0.0,3.0,1.0,0.0
12074880,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.52642822265625,0.7720046639442444,0.272796481847763,0.2485804855823516,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5265808105469,0.8831115961074829,0.4129359722137451,0.3938350975513458,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.52667236328125,0.9990000128746032,0.6669264435768127,0.420259565114975,297.00164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52642822265625,0.7703849673271179,0.2710509598255157,0.2601397335529327,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5262145996094,0.6702660918235779,0.1769942343235016,0.8125792741775513,285.52655029296875,286.546630859375,292.8623962402344,286.6709899902344,292.8641662597656,297.031982421875,285.5270690917969,1.0,0.4998360276222229,1.0,1.0,0.0,1.0,-2.563612699508667,2.563607215881348,5.287184649205301e-06,1.981685996055603,0.75380939245224,0.75380939245224,0.0,130.1256561279297,103.0,19026.525390625,-0.0,1530.62451171875,1.0,283.1499938964844,285.0653381347656,289.6386413574219,290.9378967285156,293.1499938964844,293.1499938964844,283.1499938964844,20734.158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795213222503662,1.0,0.0,0.0,2.36912202835083,2.3691329956054688,3.745141157196485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.804443359375,0.0,446.286865234375,1895.4371337890625,0.0,1453.03955078125,0.5969336032867432,1.0,0.0,3.0,1.0,0.0
12074940,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.7792040705680847,0.2707366645336151,0.2465124279260635,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.8916519284248352,0.4099883735179901,0.3908432722091675,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386657714844,0.9990000128746032,0.6675524711608887,0.4055056571960449,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.7774426937103271,0.2688753604888916,0.2578683793544769,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.538330078125,0.6762049794197083,0.1753125190734863,0.8039246201515198,285.53857421875,286.6488952636719,292.7799377441406,286.6355285644531,292.78179931640625,297.0301208496094,285.5389709472656,1.0,0.4900585412979126,1.0,1.0,0.0,1.0,-2.5266830921173096,2.5266780853271484,5.1359415920160245e-06,1.9531203508377075,0.7384085059165955,0.7384085059165955,0.0,122.9069366455078,106.0,18514.103515625,-0.0,1450.27392578125,1.0,283.1499938964844,285.09698486328125,289.5969543457031,290.8674621582031,293.1499938964844,293.1499938964844,283.1499938964844,20655.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718233823776245,1.0,0.0,0.0,2.2679309844970703,2.267941474914551,3.432045900808589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.971435546875,0.0,399.19921875,1895.4371337890625,0.0,1395.8818359375,0.5747796893119812,1.0,0.0,3.0,1.0,0.0
12075000,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.7792040705680847,0.2707366645336151,0.2465124279260635,296.9352111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386047363281,0.8916519284248352,0.4099883735179901,0.3908432722091675,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5386657714844,0.9990000128746032,0.6675524711608887,0.4055056571960449,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384826660156,0.7774426937103271,0.2688753604888916,0.2578683793544769,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.538330078125,0.6762049794197083,0.1753125190734863,0.8039246201515198,285.53857421875,286.6488952636719,292.7799377441406,286.6355285644531,292.78179931640625,297.0301208496094,285.5389709472656,1.0,0.4900585412979126,1.0,1.0,0.0,1.0,-2.5266830921173096,2.5266780853271484,5.1359415920160245e-06,1.9531203508377075,0.7384085059165955,0.7384085059165955,0.0,122.9069366455078,106.0,18514.103515625,-0.0,1450.27392578125,1.0,283.1499938964844,285.09698486328125,289.5969543457031,290.8674621582031,293.1499938964844,293.1499938964844,283.1499938964844,20655.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6718233823776245,1.0,0.0,0.0,2.2679309844970703,2.267941474914551,3.432045900808589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3857.971435546875,0.0,399.19921875,1895.4371337890625,0.0,1395.8818359375,0.5747796893119812,1.0,0.0,3.0,1.0,0.0
12075060,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504455566406,0.7821054458618164,0.2692050635814667,0.2450325787067413,296.9337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5506286621094,0.8951132297515869,0.4077759087085724,0.3886467814445495,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5507507324219,0.9990000128746032,0.6691309809684753,0.3987026512622833,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5504150390625,0.7802062630653381,0.2672155499458313,0.2561990916728973,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.55010986328125,0.678420901298523,0.1740561723709106,0.7977700233459473,285.55059814453125,286.7296142578125,292.7148132324219,286.6073913574219,292.7167663574219,297.0295104980469,285.5515441894531,1.0,0.4851983487606048,1.0,1.0,0.0,1.0,-2.50467586517334,2.5046708583831787,5.046496426075464e-06,1.935904741287232,0.7258875370025635,0.7258875370025635,0.0,119.48265838623048,106.0,18145.71484375,-0.0,1407.1470947265625,1.0,283.1499938964844,285.1246032714844,289.56402587890625,290.8114318847656,293.1499938964844,293.1499938964844,283.1499938964844,20660.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6651020050048828,1.0,0.0,0.0,2.190047025680542,2.1900570392608643,3.20037088386016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.390380859375,0.0,365.7537231445313,1895.4371337890625,0.0,1346.98583984375,0.5579482316970825,1.0,0.0,3.0,1.0,0.0
12075120,296.99664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556945800781,0.7825353741645813,0.2687258124351501,0.2445822954177856,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5559387207031,0.8956410884857178,0.4070850610733032,0.3879740536212921,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5560607910156,0.9990000128746032,0.669581413269043,0.397330105304718,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556945800781,0.7805886268615723,0.2666909098625183,0.2556843161582947,297.0287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553283691406,0.6786845922470093,0.1736590415239334,0.7958951592445374,285.5558776855469,286.755615234375,292.69384765625,286.5982666015625,292.6958312988281,297.0298767089844,285.55694580078125,1.0,0.483975738286972,1.0,1.0,0.0,1.0,-2.4988045692443848,2.498799562454224,5.022812274546595e-06,1.9313342571258545,0.7218051552772522,0.7218051552772522,0.0,118.75108337402344,109.0,18034.4921875,-0.0,1396.529296875,1.0,283.1499938964844,285.1347351074219,289.5538024902344,290.79412841796875,293.1499938964844,293.1499938964844,283.1499938964844,20669.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6628810167312622,1.0,0.0,0.0,2.165119171142578,2.1651291847229004,3.12792991508104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.668212890625,0.0,355.5180358886719,1895.4371337890625,0.0,1331.042236328125,0.5525957942008972,1.0,0.0,3.0,1.0,0.0
12075180,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.7825167179107666,0.2667411863803863,0.2427606433629989,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.583740234375,0.895741879940033,0.404226154088974,0.3852373957633972,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839233398437,0.9990000128746032,0.6708310842514038,0.3943983018398285,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.7803614735603333,0.264505535364151,0.253581166267395,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828552246094,0.6781410574913025,0.1719918549060821,0.7882399559020996,285.5836486816406,286.8664245605469,292.6044921875,286.55938720703125,292.6065368652344,297.0316162109375,285.585205078125,1.0,0.4801805913448334,1.0,1.0,0.0,1.0,-2.478074789047241,2.47806978225708,4.939649898005882e-06,1.9151990413665767,0.7041394710540771,0.7041394710540771,0.0,116.92494201660156,112.0,17581.587890625,-0.0,1362.59130859375,1.0,283.1499938964844,285.1829528808594,289.5127258300781,290.7243347167969,293.1499938964844,293.1499938964844,283.1499938964844,20722.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534989476203918,1.0,0.0,0.0,2.059022903442383,2.059032201766968,2.8288880571381014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.480712890625,0.0,314.3388671875,1895.4371337890625,0.0,1264.8939208984375,0.5299952030181885,1.0,0.0,3.0,1.0,0.0
12075240,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5834045410156,0.7825167179107666,0.2667411863803863,0.2427606433629989,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.583740234375,0.895741879940033,0.404226154088974,0.3852373957633972,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5839233398437,0.9990000128746032,0.6708310842514038,0.3943983018398285,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5833740234375,0.7803614735603333,0.264505535364151,0.253581166267395,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828552246094,0.6781410574913025,0.1719918549060821,0.7882399559020996,285.5836486816406,286.8664245605469,292.6044921875,286.55938720703125,292.6065368652344,297.0316162109375,285.585205078125,1.0,0.4801805913448334,1.0,1.0,0.0,1.0,-2.478074789047241,2.47806978225708,4.939649898005882e-06,1.9151990413665767,0.7041394710540771,0.7041394710540771,0.0,116.92494201660156,112.0,17581.587890625,-0.0,1362.59130859375,1.0,283.1499938964844,285.1829528808594,289.5127258300781,290.7243347167969,293.1499938964844,293.1499938964844,283.1499938964844,20722.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6534989476203918,1.0,0.0,0.0,2.059022903442383,2.059032201766968,2.8288880571381014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.480712890625,0.0,314.3388671875,1895.4371337890625,0.0,1264.8939208984375,0.5299952030181885,1.0,0.0,3.0,1.0,0.0
12075300,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7816051244735718,0.2657541036605835,0.2418750524520874,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6011657714844,0.8947458863258362,0.4028053879737854,0.3838992714881897,297.1026916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.60137939453125,0.9990000128746032,0.6709913611412048,0.3943031728267669,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.60076904296875,0.7793444395065308,0.2634150087833404,0.2525516450405121,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.60015869140625,0.6770516037940979,0.1711532920598983,0.784483015537262,285.60107421875,286.9232482910156,292.55865478515625,286.53936767578125,292.5607604980469,297.03192138671875,285.6028747558594,1.0,0.478921115398407,1.0,1.0,0.0,1.0,-2.469536304473877,2.469531297683716,4.9056038733397145e-06,1.9085538387298584,0.6949284076690674,0.6949284076690674,0.0,116.60629272460938,112.0,17358.18359375,-0.0,1350.5810546875,1.0,283.1499938964844,285.2107849121094,289.49273681640625,290.6903991699219,293.1499938964844,293.1499938964844,283.1499938964844,20753.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6488330364227295,1.0,0.0,0.0,2.0045394897460938,2.0045485496521,2.681159116946219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3778.22998046875,0.0,294.61529541015625,1895.4371337890625,0.0,1232.740478515625,0.518498957157135,1.0,0.0,3.0,1.0,0.0
12075360,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205444335937,0.7802293300628662,0.264770358800888,0.2410024851560592,296.9314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6209716796875,0.8932101130485535,0.4013893604278564,0.382576435804367,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6212158203125,0.9990000128746032,0.6708053946495056,0.3949149549007416,296.9917907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6205444335937,0.7778648734092712,0.2623272836208343,0.2515349686145782,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6198425292969,0.6755466461181641,0.1703167259693145,0.7807755470275879,285.6208801269531,286.98095703125,292.5121459960937,286.5190124511719,292.5142822265625,297.03155517578125,285.6229553222656,1.0,0.4779947102069855,1.0,1.0,0.0,1.0,-2.461956024169922,2.46195125579834,4.875480954069644e-06,1.9026545286178589,0.6854784488677979,0.6854784488677979,0.0,116.59349060058594,115.0,17134.78515625,-0.0,1341.1116943359375,1.0,283.1499938964844,285.2411804199219,289.4726867675781,290.6566162109375,293.1499938964844,293.1499938964844,283.1499938964844,20783.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6442181468009949,1.0,0.0,0.0,1.9491055011749268,1.949114203453064,2.534919190111396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3763.02197265625,0.0,275.4847106933594,1895.4371337890625,0.0,1201.4385986328125,0.5068778991699219,1.0,0.0,3.0,1.0,0.0
12075420,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674194335937,0.7764428853988647,0.2628175616264343,0.2392922043800354,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66796875,0.8889255523681641,0.3985736668109894,0.3799696862697601,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.66827392578125,0.9990000128746032,0.6694611310958862,0.3977599143981933,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674194335937,0.7738770842552185,0.2601641416549682,0.2495364844799041,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66656494140625,0.6716265082359314,0.1686581969261169,0.7735288143157959,285.6678771972656,287.0987854003906,292.4171142578125,286.477294921875,292.4193115234375,297.0290832519531,285.6704406738281,1.0,0.4769250452518463,1.0,1.0,0.0,1.0,-2.4490771293640137,2.449072360992432,4.824519692192553e-06,1.89263129234314,0.665911853313446,0.665911853313446,0.0,117.27664184570312,118.0,16683.517578125,-0.0,1328.0771484375,1.0,283.1499938964844,285.3097229003906,289.431640625,290.5882263183594,293.1499938964844,293.1499938964844,283.1499938964844,20827.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350920796394348,1.0,0.0,0.0,1.835724949836731,1.8357330560684204,2.2485814099582058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.302978515625,0.0,239.1532592773437,1895.4371337890625,0.0,1141.044677734375,0.4833521246910095,1.0,0.0,3.0,1.0,0.0
12075480,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674194335937,0.7764428853988647,0.2628175616264343,0.2392922043800354,296.9310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.66796875,0.8889255523681641,0.3985736668109894,0.3799696862697601,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.66827392578125,0.9990000128746032,0.6694611310958862,0.3977599143981933,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6674194335937,0.7738770842552185,0.2601641416549682,0.2495364844799041,297.0253601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66656494140625,0.6716265082359314,0.1686581969261169,0.7735288143157959,285.6678771972656,287.0987854003906,292.4171142578125,286.477294921875,292.4193115234375,297.0290832519531,285.6704406738281,1.0,0.4769250452518463,1.0,1.0,0.0,1.0,-2.4490771293640137,2.449072360992432,4.824519692192553e-06,1.89263129234314,0.665911853313446,0.665911853313446,0.0,117.27664184570312,118.0,16683.517578125,-0.0,1328.0771484375,1.0,283.1499938964844,285.3097229003906,289.431640625,290.5882263183594,293.1499938964844,293.1499938964844,283.1499938964844,20827.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350920796394348,1.0,0.0,0.0,1.835724949836731,1.8357330560684204,2.2485814099582058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.302978515625,0.0,239.1532592773437,1895.4371337890625,0.0,1141.044677734375,0.4833521246910095,1.0,0.0,3.0,1.0,0.0
12075540,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.7717466950416565,0.2608948349952698,0.237628549337387,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249755859375,0.8835556507110596,0.3957879841327667,0.3774122595787048,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.9990000128746032,0.6669313907623291,0.4021422266960144,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72430419921875,0.7689855098724365,0.2580233514308929,0.2475812435150146,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232666015625,0.6669297218322754,0.167033776640892,0.7665321826934814,285.724853515625,287.2195739746094,292.3197021484375,286.4344787597656,292.32196044921875,297.0258483886719,285.7279663085937,1.0,0.4766328036785126,1.0,1.0,0.0,1.0,-2.43851375579834,2.438508987426758,4.782925770996371e-06,1.8844094276428225,0.6455451846122742,0.6455451846122742,0.0,118.64996337890624,121.0,16220.876953125,-0.0,1320.846435546875,1.0,283.1499938964844,285.3887939453125,289.3884582519531,290.5173034667969,293.1499938964844,293.1499938964844,283.1499938964844,20838.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259028911590576,1.0,0.0,0.0,1.7199294567108154,1.719937086105347,1.9738523349133175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.757568359375,0.0,205.7016143798828,1895.4371337890625,0.0,1082.32275390625,0.4596845507621765,1.0,0.0,3.0,1.0,0.0
12075600,296.99627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7243347167969,0.7717466950416565,0.2608948349952698,0.237628549337387,296.930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7249755859375,0.8835556507110596,0.3957879841327667,0.3774122595787048,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253723144531,0.9990000128746032,0.6669313907623291,0.4021422266960144,296.98907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72430419921875,0.7689855098724365,0.2580233514308929,0.2475812435150146,297.02490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232666015625,0.6669297218322754,0.167033776640892,0.7665321826934814,285.724853515625,287.2195739746094,292.3197021484375,286.4344787597656,292.32196044921875,297.0258483886719,285.7279663085937,1.0,0.4766328036785126,1.0,1.0,0.0,1.0,-2.43851375579834,2.438508987426758,4.782925770996371e-06,1.8844094276428225,0.6455451846122742,0.6455451846122742,0.0,118.64996337890624,121.0,16220.876953125,-0.0,1320.846435546875,1.0,283.1499938964844,285.3887939453125,289.3884582519531,290.5173034667969,293.1499938964844,293.1499938964844,283.1499938964844,20838.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6259028911590576,1.0,0.0,0.0,1.7199294567108154,1.719937086105347,1.9738523349133175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3700.757568359375,0.0,205.7016143798828,1895.4371337890625,0.0,1082.32275390625,0.4596845507621765,1.0,0.0,3.0,1.0,0.0
