time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12075660,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914428710937,0.7665472626686096,0.2590158879756927,0.2360166013240814,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.792236328125,0.8775572180747986,0.3930363655090332,0.3749040961265564,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.792724609375,0.9990000128746032,0.6634204983711243,0.4075436294078827,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914428710937,0.7635913491249084,0.2559113800525665,0.2456682026386261,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7901916503906,0.6618195176124573,0.1654429882764816,0.7597719430923462,285.7920837402344,287.3428955078125,292.2202453613281,286.39068603515625,292.2225646972656,297.0248413085937,285.79571533203125,1.0,0.4768919646739959,1.0,1.0,0.0,1.0,-2.4296317100524902,2.429626941680908,4.748093942907872e-06,1.8774954080581665,0.6244819164276123,0.6244819164276123,0.0,120.50457763671876,124.0,15742.48046875,-0.0,1317.6978759765625,1.0,283.1499938964844,285.4783630371094,289.3429870605469,290.4432067871094,293.1499938964844,293.1499938964844,283.1499938964844,20805.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163788437843323,1.0,0.0,0.0,1.6031477451324463,1.6031548976898191,1.7149066877664154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.19677734375,0.0,175.45703125,1895.4371337890625,0.0,1023.7626342773438,0.4362267553806305,1.0,0.0,3.0,1.0,0.0
12075720,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914428710937,0.7665472626686096,0.2590158879756927,0.2360166013240814,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.792236328125,0.8775572180747986,0.3930363655090332,0.3749040961265564,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.792724609375,0.9990000128746032,0.6634204983711243,0.4075436294078827,296.9883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914428710937,0.7635913491249084,0.2559113800525665,0.2456682026386261,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7901916503906,0.6618195176124573,0.1654429882764816,0.7597719430923462,285.7920837402344,287.3428955078125,292.2202453613281,286.39068603515625,292.2225646972656,297.0248413085937,285.79571533203125,1.0,0.4768919646739959,1.0,1.0,0.0,1.0,-2.4296317100524902,2.429626941680908,4.748093942907872e-06,1.8774954080581665,0.6244819164276123,0.6244819164276123,0.0,120.50457763671876,124.0,15742.48046875,-0.0,1317.6978759765625,1.0,283.1499938964844,285.4783630371094,289.3429870605469,290.4432067871094,293.1499938964844,293.1499938964844,283.1499938964844,20805.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163788437843323,1.0,0.0,0.0,1.6031477451324463,1.6031548976898191,1.7149066877664154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3668.19677734375,0.0,175.45703125,1895.4371337890625,0.0,1023.7626342773438,0.4362267553806305,1.0,0.0,3.0,1.0,0.0
12075780,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687744140625,0.7611270546913147,0.2571948170661926,0.2344642728567123,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.871247410774231,0.3903393447399139,0.3724475800991058,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702392578125,0.9990000128746032,0.6591546535491943,0.4136126041412353,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687438964844,0.7579696774482727,0.2538343369960785,0.2437982112169265,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673400878906,0.6565272808074951,0.1638744324445724,0.7531810402870178,285.8695068359375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0250244140625,285.8736877441406,1.0,0.4775397479534149,1.0,1.0,0.0,1.0,-2.421940803527832,2.42193603515625,4.718038780993084e-06,1.8715077638626096,0.6028308272361755,0.6028308272361755,0.0,122.69766235351562,127.0,15245.84375,-0.0,1317.4027099609375,1.0,283.1499938964844,285.5779724121094,289.295654296875,290.3660888671875,293.1499938964844,293.1499938964844,283.1499938964844,20725.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062966585159302,1.0,0.0,0.0,1.4870476722717283,1.4870543479919434,1.475513613513613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.66943359375,0.0,148.6387176513672,1895.4371337890625,0.0,964.4254150390624,0.4133765399456024,1.0,0.0,3.0,1.0,0.0
12075840,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687744140625,0.7611270546913147,0.2571948170661926,0.2344642728567123,296.931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8696594238281,0.871247410774231,0.3903393447399139,0.3724475800991058,297.0223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702392578125,0.9990000128746032,0.6591546535491943,0.4136126041412353,296.9880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8687438964844,0.7579696774482727,0.2538343369960785,0.2437982112169265,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673400878906,0.6565272808074951,0.1638744324445724,0.7531810402870178,285.8695068359375,287.4684143066406,292.1190185546875,286.3461303710937,292.1213684082031,297.0250244140625,285.8736877441406,1.0,0.4775397479534149,1.0,1.0,0.0,1.0,-2.421940803527832,2.42193603515625,4.718038780993084e-06,1.8715077638626096,0.6028308272361755,0.6028308272361755,0.0,122.69766235351562,127.0,15245.84375,-0.0,1317.4027099609375,1.0,283.1499938964844,285.5779724121094,289.295654296875,290.3660888671875,293.1499938964844,293.1499938964844,283.1499938964844,20725.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6062966585159302,1.0,0.0,0.0,1.4870476722717283,1.4870543479919434,1.475513613513613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3634.66943359375,0.0,148.6387176513672,1895.4371337890625,0.0,964.4254150390624,0.4133765399456024,1.0,0.0,3.0,1.0,0.0
12075900,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9112243652344,0.7584000825881958,0.2563125193119049,0.2337139397859573,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9121398925781,0.8680625557899475,0.389032632112503,0.3712564706802368,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.91278076171875,0.9990000128746032,0.6568014621734619,0.4168148934841156,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9111633300781,0.7551364302635193,0.252811074256897,0.2428801357746124,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90966796875,0.6538637280464172,0.1630952060222625,0.7499273419380188,285.9119873046875,287.5318603515625,292.0678405761719,286.3236083984375,292.0702209472656,297.025146484375,285.9164123535156,1.0,0.4779731631278991,1.0,1.0,0.0,1.0,-2.418443202972412,2.41843843460083,4.704402272182051e-06,1.8687841892242432,0.5918182134628296,0.5918182134628296,0.0,123.88775634765624,127.0,14990.4501953125,-0.0,1318.0599365234375,1.0,283.1499938964844,285.63134765625,289.271484375,290.3265380859375,293.1499938964844,293.1499938964844,283.1499938964844,20667.4375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6009989976882935,1.0,0.0,0.0,1.4297856092453003,1.4297919273376465,1.3640655538438298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3617.597900390625,0.0,136.53916931152344,1895.4371337890625,0.0,934.3770751953124,0.4023030698299408,1.0,0.0,3.0,1.0,0.0
12075960,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560546875,0.7556943297386169,0.2554609477519989,0.2329876720905304,296.93365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9570617675781,0.8648914098739624,0.3877547681331634,0.3700947761535644,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9577331542969,0.9990000128746032,0.654331386089325,0.4200933277606964,296.9882202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9560241699219,0.7523136734962463,0.2517991065979004,0.2419738620519638,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95440673828125,0.6512094140052795,0.1623183041810989,0.7466931343078613,285.9568786621094,287.595703125,292.016357421875,286.3009338378906,292.0187683105469,297.0252685546875,285.9615478515625,1.0,0.4784643352031708,1.0,1.0,0.0,1.0,-2.415138959884644,2.4151344299316406,4.691537924372824e-06,1.8662108182907104,0.5806996822357178,0.5806996822357178,0.0,125.12562561035156,115.0,14730.4072265625,-0.0,1319.1446533203125,1.0,283.1499938964844,285.6869201660156,289.2470397949219,290.28643798828125,293.1499938964844,293.1499938964844,283.1499938964844,20598.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5955173373222351,1.0,0.0,0.0,1.3733205795288086,1.3733267784118652,1.25845389220558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3600.35498046875,0.0,125.30438995361328,1895.4371337890625,0.0,904.1476440429688,0.3915245234966278,1.0,0.0,3.0,1.0,0.0
12076020,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04571533203125,0.7558814287185669,0.2538197636604309,0.2314547002315521,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0466613769531,0.8651226758956909,0.3852490782737732,0.3676753938198089,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473327636719,0.9990000128746032,0.6502251029014587,0.417011946439743,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.7521466016769409,0.2498036921024322,0.2400335222482681,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440979003906,0.6506973505020142,0.1607581079006195,0.7394659519195557,286.0465087890625,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0254821777344,286.0509338378906,1.0,0.4742637574672699,1.0,1.0,0.0,1.0,-2.395694732666016,2.3956899642944336,4.616632850229507e-06,1.851298689842224,0.5580748319625854,0.5580748319625854,0.0,123.24818420410156,103.0,14149.4453125,-0.0,1288.0166015625,1.0,283.1499938964844,285.7984313964844,289.1971740722656,290.2035522460937,293.1499938964844,293.1499938964844,283.1499938964844,20437.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839173793792725,1.0,0.0,0.0,1.2632606029510498,1.2632664442062378,1.0648277992686417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.0634765625,0.0,105.31739044189452,1895.4371337890625,0.0,843.1654052734375,0.3709752261638641,1.0,0.0,3.0,1.0,0.0
12076080,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.04571533203125,0.7558814287185669,0.2538197636604309,0.2314547002315521,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0466613769531,0.8651226758956909,0.3852490782737732,0.3676753938198089,296.97039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0473327636719,0.9990000128746032,0.6502251029014587,0.417011946439743,296.98876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.045654296875,0.7521466016769409,0.2498036921024322,0.2400335222482681,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0440979003906,0.6506973505020142,0.1607581079006195,0.7394659519195557,286.0465087890625,287.72442626953125,291.9125671386719,286.2553405761719,291.9150085449219,297.0254821777344,286.0509338378906,1.0,0.4742637574672699,1.0,1.0,0.0,1.0,-2.395694732666016,2.3956899642944336,4.616632850229507e-06,1.851298689842224,0.5580748319625854,0.5580748319625854,0.0,123.24818420410156,103.0,14149.4453125,-0.0,1288.0166015625,1.0,283.1499938964844,285.7984313964844,289.1971740722656,290.2035522460937,293.1499938964844,293.1499938964844,283.1499938964844,20437.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839173793792725,1.0,0.0,0.0,1.2632606029510498,1.2632664442062378,1.0648277992686417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3564.0634765625,0.0,105.31739044189452,1895.4371337890625,0.0,843.1654052734375,0.3709752261638641,1.0,0.0,3.0,1.0,0.0
12076140,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1338806152344,0.7604523301124573,0.2522495090961456,0.2298771440982818,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.8704938292503357,0.3828099370002746,0.3652035892009735,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.135498046875,0.9990000128746032,0.6486977338790894,0.4066133201122284,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1338195800781,0.7562590837478638,0.2478513121604919,0.2380200326442718,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322326660156,0.6539586186408997,0.1592637449502945,0.731888473033905,286.1346740722656,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0262756347656,286.13916015625,1.0,0.4667786061763763,1.0,1.0,0.0,1.0,-2.366823196411133,2.36681866645813,4.506183813646203e-06,1.828946709632873,0.5348702669143677,0.5348702669143677,0.0,118.14242553710938,106.0,13516.826171875,-0.0,1233.2655029296875,1.0,283.1499938964844,285.9089660644531,289.1447448730469,290.1146545410156,293.1499938964844,293.1499938964844,283.1499938964844,20256.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5710004568099976,1.0,0.0,0.0,1.1575132608413696,1.1575186252593994,8.940161677628566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.19140625,0.0,88.37252807617188,1895.4371337890625,0.0,779.8507690429688,0.3519065380096435,1.0,0.0,3.0,1.0,0.0
12076200,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1338806152344,0.7604523301124573,0.2522495090961456,0.2298771440982818,296.93865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1348571777344,0.8704938292503357,0.3828099370002746,0.3652035892009735,296.97802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.135498046875,0.9990000128746032,0.6486977338790894,0.4066133201122284,296.9896545410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1338195800781,0.7562590837478638,0.2478513121604919,0.2380200326442718,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1322326660156,0.6539586186408997,0.1592637449502945,0.731888473033905,286.1346740722656,287.8541259765625,291.8079528808594,286.20947265625,291.8104553222656,297.0262756347656,286.13916015625,1.0,0.4667786061763763,1.0,1.0,0.0,1.0,-2.366823196411133,2.36681866645813,4.506183813646203e-06,1.828946709632873,0.5348702669143677,0.5348702669143677,0.0,118.14242553710938,106.0,13516.826171875,-0.0,1233.2655029296875,1.0,283.1499938964844,285.9089660644531,289.1447448730469,290.1146545410156,293.1499938964844,293.1499938964844,283.1499938964844,20256.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5710004568099976,1.0,0.0,0.0,1.1575132608413696,1.1575186252593994,8.940161677628566e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3525.19140625,0.0,88.37252807617188,1895.4371337890625,0.0,779.8507690429688,0.3519065380096435,1.0,0.0,3.0,1.0,0.0
12076260,297.0083923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2145080566406,0.7622048854827881,0.2510023117065429,0.2286696434020996,296.9414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.21563720703125,0.8725118637084961,0.3808384239673614,0.3632510006427765,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.21636962890625,0.9990000128746032,0.648797333240509,0.4016657769680023,296.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144470214844,0.757623016834259,0.2462551295757293,0.2364254593849182,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2125549316406,0.6549431085586548,0.1581097990274429,0.7262197732925415,286.2154235839844,287.963623046875,291.7196655273437,286.1708984375,291.7221984863281,297.0278625488281,286.2207946777344,1.0,0.462919145822525,1.0,1.0,0.0,1.0,-2.3483433723449707,2.348338842391968,4.435872597241541e-06,1.8144477605819704,0.5150561332702637,0.5150561332702637,0.0,115.5997314453125,106.0,12995.1845703125,-0.0,1201.7545166015625,1.0,283.1499938964844,286.0067443847656,289.0997314453125,290.0375061035156,293.1499938964844,293.1499938964844,283.1499938964844,20088.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5589369535446167,1.0,0.0,0.0,1.072717785835266,1.0727229118347168,7.678288227452867e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3492.41650390625,0.0,76.26898956298828,1895.4371337890625,0.0,724.8695068359375,0.337155133485794,1.0,0.0,3.0,1.0,0.0
12076320,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.231201171875,0.7623056769371033,0.2507712841033935,0.2284519672393798,296.9420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2323608398437,0.8726202845573425,0.3804720938205719,0.3628939986228943,297.0007019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2331237792969,0.9990000128746032,0.6488166451454163,0.4011230766773224,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.23114013671875,0.7576514482498169,0.2459570318460464,0.2361330687999725,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2292175292969,0.6549360752105713,0.1578985303640365,0.7252154350280762,286.2321472167969,287.9844970703125,291.70281982421875,286.16357421875,291.7053527832031,297.0282287597656,286.23760986328125,1.0,0.4623536765575409,1.0,1.0,0.0,1.0,-2.345442295074463,2.34543776512146,4.424907729116967e-06,1.8121827840805047,0.511266827583313,0.511266827583313,0.0,115.29561614990234,109.0,12897.7275390625,-0.0,1197.2266845703125,1.0,283.1499938964844,286.0263977050781,289.09130859375,290.02294921875,293.1499938964844,293.1499938964844,283.1499938964844,20054.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5565332174301147,1.0,0.0,0.0,1.0570682287216189,1.0570733547210691,7.455890482788163e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3486.348876953125,0.0,74.17195892333984,1895.4371337890625,0.0,714.374267578125,0.3344886600971222,1.0,0.0,3.0,1.0,0.0
12076380,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.7617828845977783,0.2493974566459655,0.2271755635738372,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34356689453125,0.8719199299812317,0.3782491087913513,0.3607553541660309,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443908691406,0.9990000128746032,0.6486575603485107,0.3997106254100799,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.756680428981781,0.2441393733024597,0.2343794852495193,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3400573730469,0.6539105176925659,0.1566215306520462,0.7193065881729126,286.34332275390625,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.03082275390625,286.3493957519531,1.0,0.4598364233970642,1.0,1.0,0.0,1.0,-2.3304331302642822,2.3304288387298584,4.368400368548464e-06,1.8004614114761353,0.487501859664917,0.487501859664917,0.0,114.27425384521484,112.0,12296.109375,-0.0,1176.1492919921875,1.0,283.1499938964844,286.1540222167969,289.0406494140625,289.9345703125,293.1499938964844,293.1499938964844,283.1499938964844,19832.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410512089729309,1.0,0.0,0.0,0.9632152915000916,0.9632200598716736,6.190705903463822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.611328125,0.0,62.457149505615234,1895.4371337890625,0.0,650.2744140625,0.3189052939414978,1.0,0.0,3.0,1.0,0.0
12076440,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3422546386719,0.7617828845977783,0.2493974566459655,0.2271755635738372,296.9460754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.34356689453125,0.8719199299812317,0.3782491087913513,0.3607553541660309,297.0177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3443908691406,0.9990000128746032,0.6486575603485107,0.3997106254100799,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3421936035156,0.756680428981781,0.2441393733024597,0.2343794852495193,297.0309143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3400573730469,0.6539105176925659,0.1566215306520462,0.7193065881729126,286.34332275390625,288.1151123046875,291.59747314453125,286.1177978515625,291.6000366210937,297.03082275390625,286.3493957519531,1.0,0.4598364233970642,1.0,1.0,0.0,1.0,-2.3304331302642822,2.3304288387298584,4.368400368548464e-06,1.8004614114761353,0.487501859664917,0.487501859664917,0.0,114.27425384521484,112.0,12296.109375,-0.0,1176.1492919921875,1.0,283.1499938964844,286.1540222167969,289.0406494140625,289.9345703125,293.1499938964844,293.1499938964844,283.1499938964844,19832.7265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5410512089729309,1.0,0.0,0.0,0.9632152915000916,0.9632200598716736,6.190705903463822e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3449.611328125,0.0,62.457149505615234,1895.4371337890625,0.0,650.2744140625,0.3189052939414978,1.0,0.0,3.0,1.0,0.0
12076500,297.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.40142822265625,0.7609164714813232,0.2487518191337585,0.2265910655260086,296.9483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4027709960937,0.8708418607711792,0.3771837949752807,0.3597446382045746,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4036560058594,0.9990000128746032,0.6483268737792969,0.4000592529773712,296.9941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4013366699219,0.7555873990058899,0.2432569861412048,0.233545109629631,297.0323181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.39910888671875,0.6528738141059875,0.1560044288635254,0.7165383696556091,286.4024963378906,288.1803894042969,291.5448303222656,286.0950012207031,291.5473937988281,297.0322265625,286.4088439941406,1.0,0.4591226875782013,1.0,1.0,0.0,1.0,-2.32460618019104,2.324601888656616,4.346562036516843e-06,1.7959091663360596,0.4755869507789612,0.4755869507789612,0.0,114.2303466796875,112.0,11999.328125,-0.0,1169.42578125,1.0,283.1499938964844,286.2201232910156,289.01666259765625,289.89208984375,293.1499938964844,293.1499938964844,283.1499938964844,19720.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5331498980522156,1.0,0.0,0.0,0.9189732670783995,0.918977916240692,5.6350689447981495e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3431.962158203125,0.0,57.42878723144531,1895.4371337890625,0.0,619.8008422851562,0.3118170797824859,1.0,0.0,3.0,1.0,0.0
12076560,297.0176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4624328613281,0.7597410678863525,0.2481296062469482,0.2260368913412094,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4638366699219,0.8693935871124268,0.3761480152606964,0.3587710261344909,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4647521972656,0.9990000128746032,0.6478030681610107,0.4009592235088348,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4623413085937,0.7541844248771667,0.2423894852399826,0.2327342480421066,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4600524902344,0.651568591594696,0.1553978621959686,0.7138633131980896,286.46356201171875,288.24560546875,291.49224853515625,286.07232666015625,291.49481201171875,297.0336303710937,286.4700927734375,1.0,0.458696037530899,1.0,1.0,0.0,1.0,-2.319662809371948,2.3196585178375244,4.328079285187414e-06,1.7920464277267456,0.4636640846729278,0.4636640846729278,0.0,114.43074798583984,115.0,11704.8818359375,-0.0,1164.6829833984375,1.0,283.1499938964844,286.28717041015625,288.993408203125,289.85064697265625,293.1499938964844,293.1499938964844,283.1499938964844,19610.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5252246856689453,1.0,0.0,0.0,0.876580536365509,0.8765850067138672,5.1271623391357934e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3414.72998046875,0.0,52.89377975463867,1895.4371337890625,0.0,590.6778564453125,0.3051874041557312,1.0,0.0,3.0,1.0,0.0
12076620,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58868408203125,0.7566972374916077,0.2469461560249328,0.225005105137825,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5901184082031,0.8656648993492126,0.3741525113582611,0.3569195568561554,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910949707031,0.9990000128746032,0.646180272102356,0.4040518999099731,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885925292969,0.7506833672523499,0.2406904399394989,0.2311694920063018,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.586181640625,0.6483568549156189,0.1542088985443115,0.7087289690971375,286.58984375,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.03643798828125,286.5966796875,1.0,0.4585231840610504,1.0,1.0,0.0,1.0,-2.3118643760681152,2.3118600845336914,4.299001830077032e-06,1.7859505414962769,0.4398244321346283,0.4398244321346283,0.0,115.41014099121094,118.0,11122.5673828125,-0.0,1159.84619140625,1.0,283.1499938964844,286.42266845703125,288.9484558105469,289.7701416015625,293.1499938964844,293.1499938964844,283.1499938964844,19402.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094236731529236,1.0,0.0,0.0,0.7973462343215942,0.7973505258560181,4.24216288763546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.233642578125,0.0,45.12348175048828,1895.4371337890625,0.0,536.6907958984375,0.2932233512401581,1.0,0.0,3.0,1.0,0.0
12076680,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.58868408203125,0.7566972374916077,0.2469461560249328,0.225005105137825,296.9560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5901184082031,0.8656648993492126,0.3741525113582611,0.3569195568561554,297.025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5910949707031,0.9990000128746032,0.646180272102356,0.4040518999099731,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5885925292969,0.7506833672523499,0.2406904399394989,0.2311694920063018,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.586181640625,0.6483568549156189,0.1542088985443115,0.7087289690971375,286.58984375,288.3755798339844,291.3874206542969,286.02740478515625,291.3899841308594,297.03643798828125,286.5966796875,1.0,0.4585231840610504,1.0,1.0,0.0,1.0,-2.3118643760681152,2.3118600845336914,4.299001830077032e-06,1.7859505414962769,0.4398244321346283,0.4398244321346283,0.0,115.41014099121094,118.0,11122.5673828125,-0.0,1159.84619140625,1.0,283.1499938964844,286.42266845703125,288.9484558105469,289.7701416015625,293.1499938964844,293.1499938964844,283.1499938964844,19402.95703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5094236731529236,1.0,0.0,0.0,0.7973462343215942,0.7973505258560181,4.24216288763546e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3381.233642578125,0.0,45.12348175048828,1895.4371337890625,0.0,536.6907958984375,0.2932233512401581,1.0,0.0,3.0,1.0,0.0
12076740,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7183837890625,0.7530182003974915,0.2458330541849136,0.2240590751171112,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7198486328125,0.8611659407615662,0.3722413182258606,0.3551728427410126,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72088623046875,0.9990000128746032,0.6438361406326294,0.408439964056015,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71826171875,0.746541440486908,0.2390268892049789,0.2296625524759292,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7157897949219,0.6445951461791992,0.1530419141054153,0.7038061618804932,286.7195739746094,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0390930175781,286.7265319824219,1.0,0.4590431153774261,1.0,1.0,0.0,1.0,-2.306175470352173,2.306171178817749,4.277852895029355e-06,1.7815021276474,0.4160240292549133,0.4160240292549133,0.0,116.98204803466795,106.0,10549.6162109375,-0.0,1159.70068359375,1.0,283.1499938964844,286.55792236328125,288.9021301269531,289.6855163574219,293.1499938964844,293.1499938964844,283.1499938964844,19220.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4933217167854309,1.0,0.0,0.0,0.7253568172454834,0.7253609895706177,3.5107252216448614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.450927734375,0.0,38.812294006347656,1895.4371337890625,0.0,486.85693359375,0.2828222513198852,1.0,0.0,3.0,1.0,0.0
12076800,297.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7183837890625,0.7530182003974915,0.2458330541849136,0.2240590751171112,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7198486328125,0.8611659407615662,0.3722413182258606,0.3551728427410126,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72088623046875,0.9990000128746032,0.6438361406326294,0.408439964056015,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.71826171875,0.746541440486908,0.2390268892049789,0.2296625524759292,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7157897949219,0.6445951461791992,0.1530419141054153,0.7038061618804932,286.7195739746094,288.5046691894531,291.2833251953125,285.9831848144531,291.2858581542969,297.0390930175781,286.7265319824219,1.0,0.4590431153774261,1.0,1.0,0.0,1.0,-2.306175470352173,2.306171178817749,4.277852895029355e-06,1.7815021276474,0.4160240292549133,0.4160240292549133,0.0,116.98204803466795,106.0,10549.6162109375,-0.0,1159.70068359375,1.0,283.1499938964844,286.55792236328125,288.9021301269531,289.6855163574219,293.1499938964844,293.1499938964844,283.1499938964844,19220.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4933217167854309,1.0,0.0,0.0,0.7253568172454834,0.7253609895706177,3.5107252216448614e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3221.450927734375,0.0,38.812294006347656,1895.4371337890625,0.0,486.85693359375,0.2828222513198852,1.0,0.0,3.0,1.0,0.0
12076860,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84228515625,0.7546358704566956,0.2447523474693298,0.2230193614959716,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8435974121094,0.8629052639007568,0.3703706562519073,0.3533371686935425,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.84454345703125,0.9990000128746032,0.6419143676757812,0.4038583934307098,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8421630859375,0.7475189566612244,0.2373616397380828,0.2280237376689911,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8399353027344,0.6452891230583191,0.1518677473068237,0.6982150077819824,286.8433532714844,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0413818359375,286.8495483398437,1.0,0.4546694457530975,1.0,1.0,0.0,1.0,-2.288550853729248,2.288546562194824,4.2131246118515264e-06,1.767972469329834,0.3921571671962738,0.3921571671962738,0.0,114.63016510009766,109.0,9958.2412109375,-0.0,1131.0509033203125,1.0,283.1499938964844,286.6868591308594,288.8507995605469,289.5927734375,293.1499938964844,293.1499938964844,283.1499938964844,19070.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755529761314392,1.0,0.0,0.0,0.6599476933479309,0.6599516868591309,2.90611303910282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3036.54150390625,0.0,33.64676284790039,1895.4371337890625,0.0,437.342041015625,0.2737161517143249,1.0,0.0,3.0,1.0,0.0
12076920,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.84228515625,0.7546358704566956,0.2447523474693298,0.2230193614959716,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8435974121094,0.8629052639007568,0.3703706562519073,0.3533371686935425,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.84454345703125,0.9990000128746032,0.6419143676757812,0.4038583934307098,297.00274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8421630859375,0.7475189566612244,0.2373616397380828,0.2280237376689911,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8399353027344,0.6452891230583191,0.1518677473068237,0.6982150077819824,286.8433532714844,288.6324768066406,291.1802673339844,285.9399108886719,291.1827697753906,297.0413818359375,286.8495483398437,1.0,0.4546694457530975,1.0,1.0,0.0,1.0,-2.288550853729248,2.288546562194824,4.2131246118515264e-06,1.767972469329834,0.3921571671962738,0.3921571671962738,0.0,114.63016510009766,109.0,9958.2412109375,-0.0,1131.0509033203125,1.0,283.1499938964844,286.6868591308594,288.8507995605469,289.5927734375,293.1499938964844,293.1499938964844,283.1499938964844,19070.68359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4755529761314392,1.0,0.0,0.0,0.6599476933479309,0.6599516868591309,2.90611303910282e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3036.54150390625,0.0,33.64676284790039,1895.4371337890625,0.0,437.342041015625,0.2737161517143249,1.0,0.0,3.0,1.0,0.0
12076980,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9625244140625,0.7545475959777832,0.2437088936567306,0.2220528125762939,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.96392822265625,0.8626198768615723,0.3685414493083954,0.3515815436840057,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649353027344,0.9990000128746032,0.6411588191986084,0.402253121137619,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96240234375,0.7468117475509644,0.2357169091701507,0.2264419347047805,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96002197265625,0.6445406675338745,0.1507352292537689,0.692965030670166,286.96368408203125,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.04376220703125,286.9703369140625,1.0,0.4525157213211059,1.0,1.0,0.0,1.0,-2.2751340866088867,2.275129795074463,4.163751782471081e-06,1.7574174404144287,0.3681745529174804,0.3681745529174804,0.0,113.58699798583984,112.0,9382.984375,-0.0,1112.40869140625,1.0,283.1499938964844,286.8083190917969,288.7989501953125,289.4977111816406,293.1499938964844,293.1499938964844,283.1499938964844,18937.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455788254737854,1.0,0.0,0.0,0.6001038551330566,0.600107729434967,2.402958543257228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2850.87548828125,0.0,29.33513259887696,1895.4371337890625,0.0,388.2278747558594,0.2657105028629303,1.0,0.0,3.0,1.0,0.0
12077040,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9625244140625,0.7545475959777832,0.2437088936567306,0.2220528125762939,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.96392822265625,0.8626198768615723,0.3685414493083954,0.3515815436840057,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9649353027344,0.9990000128746032,0.6411588191986084,0.402253121137619,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.96240234375,0.7468117475509644,0.2357169091701507,0.2264419347047805,297.0438537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.96002197265625,0.6445406675338745,0.1507352292537689,0.692965030670166,286.96368408203125,288.75860595703125,291.0785217285156,285.8977355957031,291.0810241699219,297.04376220703125,286.9703369140625,1.0,0.4525157213211059,1.0,1.0,0.0,1.0,-2.2751340866088867,2.275129795074463,4.163751782471081e-06,1.7574174404144287,0.3681745529174804,0.3681745529174804,0.0,113.58699798583984,112.0,9382.984375,-0.0,1112.40869140625,1.0,283.1499938964844,286.8083190917969,288.7989501953125,289.4977111816406,293.1499938964844,293.1499938964844,283.1499938964844,18937.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455788254737854,1.0,0.0,0.0,0.6001038551330566,0.600107729434967,2.402958543257228e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2850.87548828125,0.0,29.33513259887696,1895.4371337890625,0.0,388.2278747558594,0.2657105028629303,1.0,0.0,3.0,1.0,0.0
12077100,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0248107910156,0.7538043856620789,0.2432005256414413,0.2215995490550995,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0262145996094,0.8616511225700378,0.3676463663578033,0.3507395982742309,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272216796875,0.9990000128746032,0.6406843662261963,0.4026548266410827,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.024658203125,0.7457746267318726,0.2349001169204712,0.2256765216588974,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0222473144531,0.6435850858688354,0.1501798778772354,0.6904930472373962,287.02593994140625,288.8209533691406,291.0282592773437,285.87713623046875,291.0307312011719,297.0448608398437,287.03271484375,1.0,0.4519522190093994,1.0,1.0,0.0,1.0,-2.270170211791992,2.2701661586761475,4.145608727412764e-06,1.7535383701324463,0.3562067747116089,0.3562067747116089,0.0,113.59571838378906,112.0,9103.4482421875,-0.0,1107.08447265625,1.0,283.1499938964844,286.8692626953125,288.7742614746094,289.4515075683594,293.1499938964844,293.1499938964844,283.1499938964844,18871.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4452831447124481,1.0,0.0,0.0,0.572199821472168,0.5722036957740784,2.184685321537928e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2761.24365234375,0.0,27.441030502319336,1895.4371337890625,0.0,364.3764343261719,0.2621300816535949,1.0,0.0,3.0,1.0,0.0
12077160,297.040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0876159667969,0.752750813961029,0.2427014857530594,0.2211627066135406,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08905029296875,0.8603166937828064,0.3667654693126678,0.3499195873737335,297.02960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0900573730469,0.9990000128746032,0.6400735378265381,0.4036038815975189,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.744432270526886,0.2340858727693557,0.2249224185943603,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.08502197265625,0.6423690319061279,0.1496281772851944,0.6880832314491272,287.0887756347656,288.8827209472656,290.9784545898437,285.8569030761719,290.9809265136719,297.04595947265625,287.0955810546875,1.0,0.451664000749588,1.0,1.0,0.0,1.0,-2.265998601913452,2.2659945487976074,4.130393790546805e-06,1.7502784729003906,0.3442573547363281,0.3442573547363281,0.0,113.84510040283205,100.0,8828.6455078125,-0.0,1103.5592041015625,1.0,283.1499938964844,286.9299011230469,288.7509765625,289.40692138671875,293.1499938964844,293.1499938964844,283.1499938964844,18807.0078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.434522420167923,1.0,0.0,0.0,0.5456128716468811,0.5456166863441467,1.98638172577148e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2673.70458984375,0.0,25.703140258789062,1895.4371337890625,0.0,341.3797607421875,0.2588174045085907,1.0,0.0,3.0,1.0,0.0
12077220,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2067565917969,0.7557581663131714,0.2417039275169372,0.2201718091964721,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2080383300781,0.8636724352836609,0.3650110065937042,0.3481654524803161,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2089538574219,0.9990000128746032,0.6393953561782837,0.3968823850154876,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2066345214844,0.7466550469398499,0.2324373722076416,0.2232708483934402,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2044372558594,0.6441993713378906,0.1485102027654647,0.6825990676879883,287.2077941894531,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0478210449219,287.2138366699219,1.0,0.4463317394256592,1.0,1.0,0.0,1.0,-2.24607253074646,2.2460684776306152,4.058537342643831e-06,1.734944224357605,0.3202991485595703,0.3202991485595703,0.0,110.62248992919922,103.0,8271.3642578125,-0.0,1069.9591064453125,1.0,283.1499938964844,287.0459289550781,288.7086181640625,289.3229064941406,293.1499938964844,293.1499938964844,283.1499938964844,18689.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126590490341186,1.0,0.0,0.0,0.4960609972476959,0.4960727393627167,1.6419640758158494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2501.891845703125,0.0,22.632797241210938,1895.4371337890625,0.0,298.5194091796875,0.2529197037220001,1.0,0.0,3.0,1.0,0.0
12077280,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2067565917969,0.7557581663131714,0.2417039275169372,0.2201718091964721,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2080383300781,0.8636724352836609,0.3650110065937042,0.3481654524803161,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2089538574219,0.9990000128746032,0.6393953561782837,0.3968823850154876,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2066345214844,0.7466550469398499,0.2324373722076416,0.2232708483934402,297.0481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2044372558594,0.6441993713378906,0.1485102027654647,0.6825990676879883,287.2077941894531,289.00439453125,290.8803405761719,285.817626953125,290.8827514648437,297.0478210449219,287.2138366699219,1.0,0.4463317394256592,1.0,1.0,0.0,1.0,-2.24607253074646,2.2460684776306152,4.058537342643831e-06,1.734944224357605,0.3202991485595703,0.3202991485595703,0.0,110.62248992919922,103.0,8271.3642578125,-0.0,1069.9591064453125,1.0,283.1499938964844,287.0459289550781,288.7086181640625,289.3229064941406,293.1499938964844,293.1499938964844,283.1499938964844,18689.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4126590490341186,1.0,0.0,0.0,0.4960609972476959,0.4960727393627167,1.6419640758158494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2501.891845703125,0.0,22.632797241210938,1895.4371337890625,0.0,298.5194091796875,0.2529197037220001,1.0,0.0,3.0,1.0,0.0
12077340,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3220520019531,0.7566580772399902,0.2407244741916656,0.2192451655864715,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3233947753906,0.8645450472831726,0.3632860779762268,0.3464876711368561,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3243713378906,0.9990000128746032,0.6397610902786255,0.3937709927558899,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3218688964844,0.7468174695968628,0.2307958453893661,0.2216723561286926,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.31951904296875,0.6442598700523376,0.1474176198244094,0.6774435639381409,287.3231201171875,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0502319335937,287.3297119140625,1.0,0.4435140192508697,1.0,1.0,0.0,1.0,-2.23108172416687,2.2310776710510254,4.004497895948589e-06,1.7231615781784058,0.2962596416473388,0.2962596416473388,0.0,108.97055053710938,106.0,7732.375,-0.0,1047.9755859375,1.0,283.1499938964844,287.15460205078125,288.6712341308594,289.2461853027344,293.1499938964844,293.1499938964844,283.1499938964844,18507.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908106982707977,1.0,0.0,0.0,0.4499018788337707,0.4650542140007019,1.350607181649366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2344.53857421875,0.0,20.59960174560547,1895.4371337890625,0.0,259.830078125,0.2483033239841461,1.0,0.0,3.0,1.0,0.0
12077400,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3220520019531,0.7566580772399902,0.2407244741916656,0.2192451655864715,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3233947753906,0.8645450472831726,0.3632860779762268,0.3464876711368561,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3243713378906,0.9990000128746032,0.6397610902786255,0.3937709927558899,297.0100402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3218688964844,0.7468174695968628,0.2307958453893661,0.2216723561286926,297.0500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.31951904296875,0.6442598700523376,0.1474176198244094,0.6774435639381409,287.3231201171875,289.1232604980469,290.78448486328125,285.7801208496094,290.786865234375,297.0502319335937,287.3297119140625,1.0,0.4435140192508697,1.0,1.0,0.0,1.0,-2.23108172416687,2.2310776710510254,4.004497895948589e-06,1.7231615781784058,0.2962596416473388,0.2962596416473388,0.0,108.97055053710938,106.0,7732.375,-0.0,1047.9755859375,1.0,283.1499938964844,287.15460205078125,288.6712341308594,289.2461853027344,293.1499938964844,293.1499938964844,283.1499938964844,18507.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3908106982707977,1.0,0.0,0.0,0.4499018788337707,0.4650542140007019,1.350607181649366e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2344.53857421875,0.0,20.59960174560547,1895.4371337890625,0.0,259.830078125,0.2483033239841461,1.0,0.0,3.0,1.0,0.0
12077460,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.43280029296875,0.7556493282318115,0.2398459464311599,0.2184559255838394,296.98846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43414306640625,0.8631901741027832,0.3617354929447174,0.3450237214565277,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.43511962890625,0.9990000128746032,0.6397389769554138,0.3939636945724487,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4326171875,0.7451867461204529,0.2292913347482681,0.2202555984258651,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4302673339844,0.6427810788154602,0.1464199274778366,0.6729835867881775,287.4338684082031,289.22979736328125,290.69854736328125,285.7473449707031,290.70086669921875,297.0526123046875,287.4403991699219,1.0,0.4422602951526642,1.0,1.0,0.0,1.0,-2.2215447425842285,2.221540689468384,3.970398665842367e-06,1.715712070465088,0.2742587924003601,0.2742587924003601,0.0,108.7642822265625,106.0,7260.05126953125,-0.0,1037.318115234375,1.0,283.1499938964844,287.2582092285156,288.64166259765625,289.1822814941406,293.1499938964844,293.1499938964844,283.1499938964844,18285.0546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713847994804382,1.0,0.0,0.0,0.410692423582077,0.4686348140239715,1.1254517318093349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2201.15966796875,0.0,20.28494453430176,1895.4371337890625,0.0,227.90382385253903,0.245942085981369,1.0,0.0,3.0,1.0,0.0
