time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12077520,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4422302246094,0.7555025219917297,0.2397702485322952,0.2183896452188491,296.9888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4435729980469,0.8630030155181885,0.3616018295288086,0.3448993861675262,297.06689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.44451904296875,0.9990000128746032,0.6397099494934082,0.3940794467926025,297.0113830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4420471191406,0.7449875473976135,0.2291603237390518,0.2201340049505233,297.0518493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4397277832031,0.6426026821136475,0.1463329344987869,0.6726030111312866,287.4432983398437,289.2389221191406,290.6911926269531,285.7445678710937,290.6935119628906,297.05279541015625,287.44976806640625,1.0,0.4421998858451843,1.0,1.0,0.0,1.0,-2.220851421356201,2.2208473682403564,3.967925749748247e-06,1.7151707410812378,0.2723473608493805,0.2723473608493805,0.0,108.78863525390624,109.0,7220.6982421875,-0.0,1036.695068359375,1.0,283.1499938964844,287.26727294921875,288.6391296386719,289.17681884765625,293.1499938964844,293.1499938964844,283.1499938964844,18271.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3697207868099212,1.0,0.0,0.0,0.4075086116790771,0.4692954421043396,1.1080696360465936e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2188.715087890625,0.0,20.281095504760746,1895.4371337890625,0.0,225.24737548828125,0.2457955330610275,1.0,0.0,3.0,1.0,0.0
12077580,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.55487060546875,0.7530261874198914,0.2388122379779815,0.2175734639167785,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5561218261719,0.8599143028259277,0.359923779964447,0.3433631360530853,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570068359375,0.9990000128746032,0.6388972401618958,0.3966042101383209,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5547180175781,0.7418781518936157,0.227503553032875,0.2186185121536255,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.55255126953125,0.6398344039916992,0.1452303826808929,0.6678764820098877,287.5558776855469,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.05438232421875,287.56182861328125,1.0,0.4419618844985962,1.0,1.0,0.0,1.0,-2.2135584354400635,2.2135543823242188,3.941974682675209e-06,1.7094805240631104,0.248421773314476,0.248421773314476,0.0,109.55327606201172,112.0,6750.85498046875,-0.0,1032.0784912109375,1.0,283.1499938964844,287.3789367675781,288.6082458496094,289.1099853515625,293.1499938964844,293.1499938964844,283.1499938964844,18163.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.349140465259552,1.0,0.0,0.0,0.370335191488266,0.4761431813240051,9.193678707219988e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2039.5260009765625,0.0,20.253931045532227,1895.4371337890625,0.0,193.0373687744141,0.2443544566631317,1.0,0.0,3.0,1.0,0.0
12077640,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.55487060546875,0.7530261874198914,0.2388122379779815,0.2175734639167785,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5561218261719,0.8599143028259277,0.359923779964447,0.3433631360530853,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5570068359375,0.9990000128746032,0.6388972401618958,0.3966042101383209,297.0123596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5547180175781,0.7418781518936157,0.227503553032875,0.2186185121536255,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.55255126953125,0.6398344039916992,0.1452303826808929,0.6678764820098877,287.5558776855469,289.3510131835937,290.6007995605469,285.7112121582031,290.6030578613281,297.05438232421875,287.56182861328125,1.0,0.4419618844985962,1.0,1.0,0.0,1.0,-2.2135584354400635,2.2135543823242188,3.941974682675209e-06,1.7094805240631104,0.248421773314476,0.248421773314476,0.0,109.55327606201172,112.0,6750.85498046875,-0.0,1032.0784912109375,1.0,283.1499938964844,287.3789367675781,288.6082458496094,289.1099853515625,293.1499938964844,293.1499938964844,283.1499938964844,18163.49609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.349140465259552,1.0,0.0,0.0,0.370335191488266,0.4761431813240051,9.193678707219988e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2039.5260009765625,0.0,20.253931045532227,1895.4371337890625,0.0,193.0373687744141,0.2443544566631317,1.0,0.0,3.0,1.0,0.0
12077700,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6075744628906,0.7514120936393738,0.2383168637752533,0.2171636074781417,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6087646484375,0.8579348921775818,0.3590703308582306,0.3425954580307007,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6096496582031,0.9990000128746032,0.6381586790084839,0.3985016942024231,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.607421875,0.739961564540863,0.2266546040773391,0.2178545147180557,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6053161621094,0.6381358504295349,0.1446634083986282,0.6655007600784302,287.6085510253906,289.4056091308594,290.5567626953125,285.6954345703125,290.5589904785156,297.0546569824219,287.6142578125,1.0,0.4421396255493164,1.0,1.0,0.0,1.0,-2.210651397705078,2.2106473445892334,3.931661467504455e-06,1.7072157859802246,0.236422598361969,0.236422598361969,0.0,110.20771026611328,112.0,6529.39990234375,-0.0,1031.5606689453125,1.0,283.1499938964844,287.4335327148437,288.5951843261719,289.0787658691406,293.1499938964844,293.1499938964844,283.1499938964844,18139.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3370881378650665,1.0,0.0,0.0,0.3532646000385284,0.4782874882221222,8.455987021704914e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1969.258544921875,0.0,20.224225997924805,1895.4371337890625,0.0,174.46043395996094,0.2437913715839386,1.0,0.0,3.0,1.0,0.0
12077760,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6581726074219,0.7496023774147034,0.2378064841032028,0.21674644947052,296.9950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6593322753906,0.855731725692749,0.3582023084163666,0.3418208658695221,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66015625,0.9990000128746032,0.6371944546699524,0.4007376432418823,297.0126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6579895019531,0.7378557920455933,0.2257876396179199,0.2170802056789398,297.05401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.656005859375,0.6362731456756592,0.1440826654434204,0.6630939841270447,287.6590881347656,289.4591369628906,290.5135803222656,285.6802978515625,290.5157775878906,297.0545959472656,287.66461181640625,1.0,0.4424697756767273,1.0,1.0,0.0,1.0,-2.2080841064453125,2.208080053329468,3.922569703718182e-06,1.7052184343338013,0.2243928015232086,0.2243928015232086,0.0,111.00860595703124,115.0,6315.6083984375,-0.0,1031.94189453125,1.0,283.1499938964844,287.4876403808594,288.5863952636719,289.05157470703125,293.1499938964844,293.1499938964844,283.1499938964844,18125.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3242534101009369,1.0,0.0,0.0,0.3370153903961181,0.4797868728637695,7.826047365711021e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1901.5943603515625,0.0,20.18168830871582,1895.4371337890625,0.0,154.62181091308594,0.2432801425457,1.0,0.0,3.0,1.0,0.0
12077820,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7538452148437,0.7455399036407471,0.2367366999387741,0.2158818989992141,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7549133300781,0.8508244156837463,0.3564174473285675,0.3402403593063354,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7557067871094,0.9990000128746032,0.6346140503883362,0.4060157835483551,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.753662109375,0.733204185962677,0.2239929288625717,0.2154895514249801,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518005371094,0.6321634650230408,0.1428727358579635,0.6581374406814575,287.75469970703125,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.05389404296875,287.75982666015625,1.0,0.4434800744056701,1.0,1.0,0.0,1.0,-2.2036221027374268,2.203618288040161,3.906809070031159e-06,1.701754808425903,0.200230598449707,0.200230598449707,0.0,112.96556091308594,103.0,5908.62109375,-0.0,1034.7205810546875,1.0,283.1499938964844,287.5956726074219,288.58172607421875,289.011474609375,293.1499938964844,293.1499938964844,283.1499938964844,18108.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2983374893665313,1.0,0.0,0.0,0.3066742718219757,0.4816232919692993,6.796029961009253e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1773.2320556640625,0.0,20.074920654296875,1895.4371337890625,0.0,113.40584564208984,0.2423574924468994,1.0,0.0,3.0,1.0,0.0
12077880,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7538452148437,0.7455399036407471,0.2367366999387741,0.2158818989992141,296.996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7549133300781,0.8508244156837463,0.3564174473285675,0.3402403593063354,297.0477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7557067871094,0.9990000128746032,0.6346140503883362,0.4060157835483551,297.0120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.753662109375,0.733204185962677,0.2239929288625717,0.2154895514249801,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518005371094,0.6321634650230408,0.1428727358579635,0.6581374406814575,287.75469970703125,289.5629272460937,290.4299011230469,285.6520080566406,290.4319763183594,297.05389404296875,287.75982666015625,1.0,0.4434800744056701,1.0,1.0,0.0,1.0,-2.2036221027374268,2.203618288040161,3.906809070031159e-06,1.701754808425903,0.200230598449707,0.200230598449707,0.0,112.96556091308594,103.0,5908.62109375,-0.0,1034.7205810546875,1.0,283.1499938964844,287.5956726074219,288.58172607421875,289.011474609375,293.1499938964844,293.1499938964844,283.1499938964844,18108.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2983374893665313,1.0,0.0,0.0,0.3066742718219757,0.4816232919692993,6.796029961009253e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1773.2320556640625,0.0,20.074920654296875,1895.4371337890625,0.0,113.40584564208984,0.2423574924468994,1.0,0.0,3.0,1.0,0.0
12077940,297.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374328613281,0.7465366721153259,0.0,0.2148133963346481,296.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383178710937,0.8518926501274109,0.0,0.3384432196617126,297.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.9990000128746032,0.0,0.4023059904575348,297.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372802734375,0.7333583831787109,0.0,0.2136661857366562,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357238769531,0.632169246673584,0.0,0.6521428227424622,287.838134765625,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.05291748046875,287.8422546386719,0.0,0.0,1.0,1.0,0.0,1.0,-2.186351537704468,2.186347723007202,3.846386334771523e-06,1.6885054111480713,0.0,0.0,0.0,111.00558471679688,60.0,5515.01708984375,-0.0,1009.8181762695312,0.0,283.1499938964844,287.7034606933594,288.67071533203125,289.0453186035156,293.1499938964844,293.1499938964844,278.1499938964844,18096.962890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2788381278514862,0.4826836884021759,5.9724243328673765e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.96013832092285,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078000,297.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8374328613281,0.7465366721153259,0.0,0.2148133963346481,296.9974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8383178710937,0.8518926501274109,0.0,0.3384432196617126,297.0367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8389587402344,0.9990000128746032,0.0,0.4023059904575348,297.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8372802734375,0.7333583831787109,0.0,0.2136661857366562,297.05322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8357238769531,0.632169246673584,0.0,0.6521428227424622,287.838134765625,294.1499938964844,290.3500061035156,285.6266174316406,290.3520202636719,297.05291748046875,287.8422546386719,0.0,0.0,1.0,1.0,0.0,1.0,-2.186351537704468,2.186347723007202,3.846386334771523e-06,1.6885054111480713,0.0,0.0,0.0,111.00558471679688,60.0,5515.01708984375,-0.0,1009.8181762695312,0.0,283.1499938964844,287.7034606933594,288.67071533203125,289.0453186035156,293.1499938964844,293.1499938964844,278.1499938964844,18096.962890625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2788381278514862,0.4826836884021759,5.9724243328673765e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.96013832092285,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078060,297.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.89599609375,0.1509522944688797,0.0,0.0006717364303767,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.89752197265625,0.3784499168395996,0.0,0.0007073718588799,297.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89794921875,0.3784499168395996,0.0,0.0005224625929258,297.1393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.89569091796875,0.0,0.0,0.0007073705783113,297.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.89453125,0.0,0.0,0.0033554674591869,287.9068298339844,294.1499938964844,290.3089904785156,285.6141662597656,290.3414001464844,296.695556640625,286.6933898925781,0.0,0.0,0.7891258001327515,0.7891258001327515,0.2108741998672485,1.0,-0.007158528547734,0.0072067831642925,-4.825440555578098e-05,-0.0089995451271533,0.0,0.0,0.0,-0.0376250371336936,60.0,1087.8289794921875,-0.0,-3.4938684621010907e-06,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,4.423782229423524e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.1181263823011116e-15,9.574062530726296e-15,1.097649851267758e-20,5.190951835043478e-11,5.190944202260184e-11,7.696053346735396e-17,0.0,0.0,-0.0,0.0,0.0,8.72692660580783e-25,5.3526217665801405e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078120,297.4803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8940124511719,0.0,0.0,0.0008678238373249,297.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8954467773437,0.0,0.0,0.001326787401922,297.829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8956298828125,0.0,0.0,0.0005495915538631,297.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8937683105469,0.0,0.0,0.0008674543350934,297.2578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8927001953125,0.0,0.0,0.0027887651231139,287.9034118652344,294.1499938964844,290.27227783203125,285.603271484375,290.3361511230469,296.21978759765625,286.15777587890625,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0069221495650708,0.0067893690429627,0.0001327803911408,-0.0093207508325576,0.0,0.0,0.0,-0.0368474163115024,60.0,420.8963928222656,-0.0,-4.023312158096815e-06,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.3165861761598507e-29,4.335588490668922e-29,3.0977832014578513e-32,-5.982239259564644e-18,-5.97801774330848e-18,-4.2216475226190055e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078180,297.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921813964844,0.0,0.0,0.0001167352020274,297.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8929748535156,0.0,0.0,0.0001350839011138,298.0439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8921813964844,0.0,0.0,0.0001207085733767,297.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919982910156,0.0,0.0,0.0001215612574014,297.3697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913879394531,0.0,0.0,0.0005375979235395,287.90069580078125,294.1499938964844,290.2335205078125,285.5920104980469,290.3175354003906,295.591064453125,285.98028564453125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.001211444963701,0.0024316634517163,-0.0012202186044305,-0.0123958000913262,0.0,0.0,0.0,-0.0079341530799865,60.0,156.3554229736328,-0.0,-1.0453437937485432e-07,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,9.143472479719431e-42,1.2536016061849814e-41,2.788583944006386e-42,2.6433659920144448e-20,2.146474397527293e-20,4.968915540974735e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078240,297.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913879394531,0.0,0.0,9.450824290979654e-05,297.7602233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.89215087890625,0.0,0.0,9.981763287214562e-05,298.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913269042969,0.0,0.0,7.423432543873787e-05,297.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912353515625,0.0,0.0,9.948844672180712e-05,297.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.890625,0.0,0.0,0.000470981321996,287.89947509765625,294.1499938964844,290.1948547363281,285.5809936523437,290.31597900390625,294.96929931640625,285.9480285644531,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010069827549159,0.0006350405164994,0.0003719422675203,-0.014149454422295,0.0,0.0,0.0,-0.007606896571815,60.0,57.65024948120117,-0.0,-6.913810324249425e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.33916405557905e-21,3.2516243697260773e-21,3.087539483904581e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078300,297.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905639648437,0.0,0.0,9.394925291417168e-05,297.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8913269042969,0.0,0.0,9.89359905361198e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8904724121094,0.0,0.0,7.307851046789438e-05,297.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8904113769531,0.0,0.0,9.893274545902386e-05,297.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8898010253906,0.0,0.0,0.0004692862567026,287.8982238769531,294.1499938964844,290.15625,285.5702209472656,290.3147277832031,294.414306640625,285.9676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011175181716,2.8434669729904272e-08,0.0010010891128331,-0.0147610232234001,0.0,0.0,0.0,-0.0077856113202869,60.0,22.24191665649414,-0.0,-6.834142851630531e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.455287208105068e-21,3.228399496882804e-21,3.226887711222264e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078360,297.9023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8896789550781,0.0,0.0,9.393861546413972e-05,297.9436340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8904113769531,0.0,0.0,9.892217349261044e-05,298.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8895874023437,0.0,0.0,7.30637984815985e-05,297.5871276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8894958496094,0.0,0.0,9.89218387985602e-05,297.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8888854980469,0.0,0.0,0.000469242921099,287.8968811035156,294.1499938964844,290.11773681640625,285.5596618652344,290.3131408691406,293.91961669921875,286.0041809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010672267526,5.988814333335313e-09,0.0010010611731559,-0.0147420475259423,0.0,0.0,0.0,-0.0077817286364734,60.0,9.700209617614746,-0.0,-6.832598842265726e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.4563551112005705e-21,3.228184623793996e-21,3.2281704874065745e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078420,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876342773437,0.0,0.0,9.392759238835424e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88836669921875,0.0,0.0,9.891053923638538e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8875427246094,0.0,0.0,7.305515464395285e-05,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8874816894531,0.0,0.0,9.891023364616558e-05,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868713378906,0.0,0.0,0.0004691879439633,287.89385986328125,294.1499938964844,290.0409240722656,285.53924560546875,290.3089904785156,293.08380126953125,286.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.568540334701538,-0.0,-6.83096743614442e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.456364804723374e-21,3.228182402361687e-21,3.228182402361687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078480,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8876342773437,0.0,0.0,9.392759238835424e-05,298.0653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88836669921875,0.0,0.0,9.891053923638538e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8875427246094,0.0,0.0,7.305515464395285e-05,297.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8874816894531,0.0,0.0,9.891023364616558e-05,297.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8868713378906,0.0,0.0,0.0004691879439633,287.89385986328125,294.1499938964844,290.0409240722656,285.53924560546875,290.3089904785156,293.08380126953125,286.0860595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009476682171,5.974893912963353e-09,0.0010009417310357,-0.014705590903759,0.0,0.0,0.0,-0.0077748270705342,60.0,3.568540334701538,-0.0,-6.83096743614442e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.456364804723374e-21,3.228182402361687e-21,3.228182402361687e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078540,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853454589844,0.0,0.0,9.391760249854995e-05,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88604736328125,0.0,0.0,9.890001092571764e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.88525390625,0.0,0.0,7.30473839212209e-05,297.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851623535156,0.0,0.0,9.889971261145548e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88458251953125,0.0,0.0,0.0004691380017902,287.89044189453125,294.1499938964844,289.9643859863281,285.51959228515625,290.3035583496094,292.414794921875,286.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.7723913192749023,-0.0,-6.829486665083095e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078600,298.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8853454589844,0.0,0.0,9.391760249854995e-05,298.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.88604736328125,0.0,0.0,9.890001092571764e-05,298.5583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.88525390625,0.0,0.0,7.30473839212209e-05,297.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8851623535156,0.0,0.0,9.889971261145548e-05,297.8577575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88458251953125,0.0,0.0,0.0004691380017902,287.89044189453125,294.1499938964844,289.9643859863281,285.51959228515625,290.3035583496094,292.414794921875,286.1641540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008391691371,5.962207172416356e-09,0.0010008332319557,-0.0146723566576838,0.0,0.0,0.0,-0.0077685378491878,60.0,2.7723913192749023,-0.0,-6.829486665083095e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078660,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827819824219,0.0,0.0,9.39089513849467e-05,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88348388671875,0.0,0.0,9.889089415082708e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826904296875,0.0,0.0,7.304064638447016e-05,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825988769531,0.0,0.0,9.889060311252253e-05,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88201904296875,0.0,0.0,0.000469094782602,287.88671875,294.1499938964844,289.88818359375,285.5007019042969,290.296875,291.87548828125,286.23565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.5847060680389404,-0.0,-6.828202003816841e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078720,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8827819824219,0.0,0.0,9.39089513849467e-05,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.88348388671875,0.0,0.0,9.889089415082708e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8826904296875,0.0,0.0,7.304064638447016e-05,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8825988769531,0.0,0.0,9.889060311252253e-05,297.93682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.88201904296875,0.0,0.0,0.000469094782602,287.88671875,294.1499938964844,289.88818359375,285.5007019042969,290.296875,291.87548828125,286.23565673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007449891418,5.951199089082593e-09,0.0010007390519604,-0.0146435191854834,0.0,0.0,0.0,-0.0077630802989006,60.0,2.5847060680389404,-0.0,-6.828202003816841e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078780,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8799743652344,0.0,0.0,9.390198829350992e-05,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88067626953125,0.0,0.0,9.888355998555198e-05,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798828125,0.0,0.0,7.30352257960476e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798217773437,0.0,0.0,9.888326894724742e-05,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792419433594,0.0,0.0,0.0004690600035246,287.8826599121094,294.1499938964844,289.8122863769531,285.482421875,290.2889404296875,291.4372863769531,286.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.474199056625366,-0.0,-6.82716319033716e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078840,298.19146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8799743652344,0.0,0.0,9.390198829350992e-05,298.2640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.88067626953125,0.0,0.0,9.888355998555198e-05,298.66705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798828125,0.0,0.0,7.30352257960476e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8798217773437,0.0,0.0,9.888326894724742e-05,298.0022888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792419433594,0.0,0.0,0.0004690600035246,287.8826599121094,294.1499938964844,289.8122863769531,285.482421875,290.2889404296875,291.4372863769531,286.301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006688535213,5.942295100425099e-09,0.0010006629163399,-0.0146201942116022,0.0,0.0,0.0,-0.0077586662955582,60.0,2.474199056625366,-0.0,-6.82716319033716e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078900,298.2107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8785095214844,0.0,0.0,9.389923798153176e-05,298.2847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87921142578125,0.0,0.0,9.888066415442154e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.87841796875,0.0,0.0,7.303308666450903e-05,297.897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8783264160156,0.0,0.0,9.888037311611696e-05,298.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8777770996094,0.0,0.0,0.0004690462665166,287.8805236816406,294.1499938964844,289.7744445800781,285.4734802246094,290.2845153808594,291.2489318847656,286.33160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006385855376,5.938757485779433e-09,0.0010006326483562,-0.0146109275519847,0.0,0.0,0.0,-0.0077569126151502,60.0,2.424868106842041,-0.0,-6.826750365007683e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12078960,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.876953125,0.0,0.0,9.389702609041706e-05,298.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.877685546875,0.0,0.0,9.8878335847985e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768920898437,0.0,0.0,7.303136953851208e-05,297.9163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8768005371094,0.0,0.0,9.887804480968045e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8762512207031,0.0,0.0,0.0004690352361649,287.8783264160156,294.1499938964844,289.7366638183594,285.4646911621094,290.2798156738281,291.07794189453125,286.36090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100061413832,5.935890889929851e-09,0.0010006082011386,-0.0146034182980656,0.0,0.0,0.0,-0.0077554914169013,60.0,2.3771934509277344,-0.0,-6.82641569937914e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079020,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8737487792969,0.0,0.0,9.389435581397264e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744506835937,0.0,0.0,9.887552005238832e-05,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736877441406,0.0,0.0,7.302928133867681e-05,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.87359619140625,0.0,0.0,9.887523629004136e-05,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.873046875,0.0,0.0,0.0004690218775067,287.8737487792969,294.1499938964844,289.661376953125,285.44744873046875,290.26953125,290.7799987792969,286.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.2851953506469727,-0.0,-6.826001452964192e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079080,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8737487792969,0.0,0.0,9.389435581397264e-05,298.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8744506835937,0.0,0.0,9.887552005238832e-05,298.7380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8736877441406,0.0,0.0,7.302928133867681e-05,297.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.87359619140625,0.0,0.0,9.887523629004136e-05,298.09698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.873046875,0.0,0.0,0.0004690218775067,287.8737487792969,294.1499938964844,289.661376953125,285.44744873046875,290.26953125,290.7799987792969,286.4159545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000583753921,5.93233950851868e-09,0.0010005778167396,-0.0145941143855452,0.0,0.0,0.0,-0.007753730751574,60.0,2.2851953506469727,-0.0,-6.826001452964192e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079140,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.870361328125,0.0,0.0,9.389421029482035e-05,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710632324219,0.0,0.0,9.88753672572784e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87030029296875,0.0,0.0,7.302916492335498e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,9.887508349493146e-05,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8696594238281,0.0,0.0,0.0004690211790148,287.868896484375,294.1499938964844,289.5863647460937,285.4306030273437,290.2580871582031,290.5303649902344,286.4665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.196824312210083,-0.0,-6.825955267686369e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079200,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.870361328125,0.0,0.0,9.389421029482035e-05,298.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8710632324219,0.0,0.0,9.88753672572784e-05,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87030029296875,0.0,0.0,7.302916492335498e-05,297.9755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702087402344,0.0,0.0,9.887508349493146e-05,298.1296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8696594238281,0.0,0.0,0.0004690211790148,287.868896484375,294.1499938964844,289.5863647460937,285.4306030273437,290.2580871582031,290.5303649902344,286.4665832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005803778767,5.931944269121914e-09,0.0010005744406953,-0.0145930787548422,0.0,0.0,0.0,-0.007753534708172,60.0,2.196824312210083,-0.0,-6.825955267686369e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079260,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8668212890625,0.0,0.0,9.389680053573102e-05,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86749267578125,0.0,0.0,9.88780811894685e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667297363281,0.0,0.0,7.30311730876565e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666687011719,0.0,0.0,9.887780470307916e-05,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661193847656,0.0,0.0,0.0004690340720117,287.8638610839844,294.1499938964844,289.5116577148437,285.4140930175781,290.2455139160156,290.3183288574219,286.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.111624240875244,-0.0,-6.826305565255097e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079320,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8668212890625,0.0,0.0,9.389680053573102e-05,298.3793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.86749267578125,0.0,0.0,9.88780811894685e-05,298.7822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8667297363281,0.0,0.0,7.30311730876565e-05,297.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8666687011719,0.0,0.0,9.887780470307916e-05,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8661193847656,0.0,0.0,0.0004690340720117,287.8638610839844,294.1499938964844,289.5116577148437,285.4140930175781,290.2455139160156,290.3183288574219,286.5132751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006059892475,5.934950308983389e-09,0.0010006000520661,-0.0146009530872106,0.0,0.0,0.0,-0.0077550248242914,60.0,2.111624240875244,-0.0,-6.826305565255097e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079380,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,9.390225750394166e-05,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86376953125,0.0,0.0,9.888382919598372e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.863037109375,0.0,0.0,7.303541497094557e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629455566406,0.0,0.0,9.888355270959436e-05,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624267578125,0.0,0.0,0.0004690613423008,287.858642578125,294.1499938964844,289.4372863769531,285.3978271484375,290.2318420410156,290.13580322265625,286.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.029308319091797,-0.0,-6.82707437249519e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079440,298.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.86309814453125,0.0,0.0,9.390225750394166e-05,298.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.86376953125,0.0,0.0,9.888382919598372e-05,298.7971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.863037109375,0.0,0.0,7.303541497094557e-05,298.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629455566406,0.0,0.0,9.888355270959436e-05,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624267578125,0.0,0.0,0.0004690613423008,287.858642578125,294.1499938964844,289.4372863769531,285.3978271484375,290.2318420410156,290.13580322265625,286.5563659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006623342633,5.941537040143885e-09,0.0010006563970819,-0.0146182077005505,0.0,0.0,0.0,-0.007758290041238,60.0,2.029308319091797,-0.0,-6.82707437249519e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079500,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612060546875,0.0,0.0,9.390609193360432e-05,298.4013366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.86187744140625,0.0,0.0,9.888786735245958e-05,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8611145019531,0.0,0.0,7.303839811356738e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8610534667969,0.0,0.0,9.888759086607024e-05,298.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605041503906,0.0,0.0,0.0004690804926212,287.85595703125,294.1499938964844,289.4001770019531,285.3897705078125,290.2245788574219,290.0535888671875,286.57666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007022647187,5.946209746809927e-09,0.0010006963275372,-0.0146304490044713,0.0,0.0,0.0,-0.0077606067061424,60.0,1.9891562461853027,-0.0,-6.827620069316255e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079560,298.32086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8592529296875,0.0,0.0,9.391066851094364e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.85992431640625,0.0,0.0,9.889268403640016e-05,298.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.85919189453125,0.0,0.0,7.304195605684072e-05,298.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8591003417969,0.0,0.0,9.889241482596844e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85858154296875,0.0,0.0,0.000469103368232,287.8532409667969,294.1499938964844,289.3631896972656,285.3817443847656,290.2170715332031,289.9764709472656,286.5961608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007502278313,5.951812376281396e-09,0.0010007442906498,-0.0146451266482472,0.0,0.0,0.0,-0.0077633843757212,60.0,1.949636459350586,-0.0,-6.828273768633153e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079620,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,9.392206993652508e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8559265136719,0.0,0.0,9.890468936646356e-05,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551940917969,0.0,0.0,7.305081817321479e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551330566406,0.0,0.0,9.890442015603183e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546142578125,0.0,0.0,0.0004691603244282,287.8476867675781,294.1499938964844,289.2893981933594,285.3657531738281,290.2012939453125,289.8352355957031,286.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.872388243675232,-0.0,-6.829907306382665e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079680,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.85528564453125,0.0,0.0,9.392206993652508e-05,298.4164428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8559265136719,0.0,0.0,9.890468936646356e-05,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551940917969,0.0,0.0,7.305081817321479e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8551330566406,0.0,0.0,9.890442015603183e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8546142578125,0.0,0.0,0.0004691603244282,287.8476867675781,294.1499938964844,289.2893981933594,285.3657531738281,290.2012939453125,289.8352355957031,286.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008699027821,5.965809624086661e-09,0.0010008639656007,-0.0146817937493324,0.0,0.0,0.0,-0.0077703231945633,60.0,1.872388243675232,-0.0,-6.829907306382665e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
