time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12079740,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,9.393641812494025e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518371582031,0.0,0.0,9.891979425447062e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511047363281,0.0,0.0,7.306197221623734e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8510437011719,0.0,0.0,9.89195323199965e-05,298.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505249023437,0.0,0.0,0.0004692319780588,287.84197998046875,294.1499938964844,289.2159118652344,285.3498229980469,290.1844787597656,289.7083435058594,286.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.7973785400390625,-0.0,-6.831970011944577e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079800,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511962890625,0.0,0.0,9.393641812494025e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8518371582031,0.0,0.0,9.891979425447062e-05,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8511047363281,0.0,0.0,7.306197221623734e-05,298.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8510437011719,0.0,0.0,9.89195323199965e-05,298.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8505249023437,0.0,0.0,0.0004692319780588,287.84197998046875,294.1499938964844,289.2159118652344,285.3498229980469,290.1844787597656,289.7083435058594,286.66705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010210098698,5.983482598281853e-09,0.0010010150726884,-0.0147280897945165,0.0,0.0,0.0,-0.0077790841460227,60.0,1.7973785400390625,-0.0,-6.831970011944577e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079860,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84698486328125,0.0,0.0,9.395361121278256e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476257324219,0.0,0.0,9.89378968370147e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.846923828125,0.0,0.0,7.30753454263322e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468322753906,0.0,0.0,9.89376349025406e-05,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463439941406,0.0,0.0,0.0004693178634624,287.8361511230469,294.1499938964844,289.1427307128906,285.3338623046875,290.1666259765625,289.5927124023437,286.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.7244346141815186,-0.0,-6.834447674464172e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079920,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.84698486328125,0.0,0.0,9.395361121278256e-05,298.4292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8476257324219,0.0,0.0,9.89378968370147e-05,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.846923828125,0.0,0.0,7.30753454263322e-05,298.0517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8468322753906,0.0,0.0,9.89376349025406e-05,298.219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8463439941406,0.0,0.0,0.0004693178634624,287.8361511230469,294.1499938964844,289.1427307128906,285.3338623046875,290.1666259765625,289.5927124023437,286.6985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012025013566,6.004702957085328e-09,0.0010011964477598,-0.0147836804389953,0.0,0.0,0.0,-0.0077896043658256,60.0,1.7244346141815186,-0.0,-6.834447674464172e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12079980,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,9.39734818530269e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84332275390625,0.0,0.0,9.895881521515548e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426208496094,0.0,0.0,7.309079228434712e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.842529296875,0.0,0.0,9.8958560556639e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,0.0004694171075243,287.8302001953125,294.1499938964844,289.0698547363281,285.3177795410156,290.1478271484375,289.4859619140625,286.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.6533997058868408,-0.0,-6.8373154249457e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080040,298.33941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426818847656,0.0,0.0,9.39734818530269e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84332275390625,0.0,0.0,9.895881521515548e-05,298.83160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8426208496094,0.0,0.0,7.309079228434712e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.842529296875,0.0,0.0,9.8958560556639e-05,298.2254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.842041015625,0.0,0.0,0.0004694171075243,287.8302001953125,294.1499938964844,289.0698547363281,285.3177795410156,290.1478271484375,289.4859619140625,286.7278137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014125145971,6.0292619785684565e-09,0.0010014064610004,-0.0148480152711272,0.0,0.0,0.0,-0.0078017790801823,60.0,1.6533997058868408,-0.0,-6.8373154249457e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080100,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404846191406,0.0,0.0,9.398435213370249e-05,298.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84112548828125,0.0,0.0,9.89702602964826e-05,298.8328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404235839844,0.0,0.0,7.30992469470948e-05,298.0586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8403625488281,0.0,0.0,9.89700056379661e-05,298.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.83984375,0.0,0.0,0.0004694714152719,287.82720947265625,294.1499938964844,289.03350830078125,285.3096923828125,290.1380615234375,289.435302734375,286.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015275329351,6.0427058912182474e-09,0.0010015214793384,-0.0148832323029637,0.0,0.0,0.0,-0.0078084436245262,60.0,1.6185559034347534,-0.0,-6.838885013848994e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080160,298.34063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382873535156,0.0,0.0,9.39957972150296e-05,298.4363708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388977050781,0.0,0.0,9.89823165582493e-05,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382263183594,0.0,0.0,7.310814544325694e-05,298.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,9.89820618997328e-05,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.837646484375,0.0,0.0,0.0004695285751949,287.8241882324219,294.1499938964844,288.9972839355469,285.3015441894531,290.1280517578125,289.38623046875,286.7548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016486048698,6.056869672477205e-09,0.0010016425512731,-0.0149203352630138,0.0,0.0,0.0,-0.0078154653310775,60.0,1.584137201309204,-0.0,-6.84053986788058e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080220,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,9.402025898452848e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344421386719,0.0,0.0,9.90080734482035e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.833740234375,0.0,0.0,7.312717207241803e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.0,0.0,9.9007818789687e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83319091796875,0.0,0.0,0.000469650782179,287.81805419921875,294.1499938964844,288.92498779296875,285.2850646972656,290.1073303222656,289.2920227050781,286.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.516511082649231,-0.0,-6.844077660161929e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080280,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.83380126953125,0.0,0.0,9.402025898452848e-05,298.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8344421386719,0.0,0.0,9.90080734482035e-05,298.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.833740234375,0.0,0.0,7.312717207241803e-05,298.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.83367919921875,0.0,0.0,9.9007818789687e-05,298.23388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83319091796875,0.0,0.0,0.000469650782179,287.81805419921875,294.1499938964844,288.92498779296875,285.2850646972656,290.1073303222656,289.2920227050781,286.77996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087157000678189e-09,0.0010019015753641,-0.0149996764957904,0.0,0.0,0.0,-0.0078304801136255,60.0,1.516511082649231,-0.0,-6.844077660161929e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080340,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,9.404642332810909e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,9.903562749968842e-05,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291931152344,0.0,0.0,7.314751564990729e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291320800781,0.0,0.0,9.903538011712952e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,0.0004697814874816,287.8118591308594,294.1499938964844,288.85302734375,285.268310546875,290.0857238769531,289.2022399902344,286.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021786438301,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.4504027366638184,-0.0,-6.847865563486266e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080400,298.3408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8292541503906,0.0,0.0,9.404642332810909e-05,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8298645019531,0.0,0.0,9.903562749968842e-05,298.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291931152344,0.0,0.0,7.314751564990729e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8291320800781,0.0,0.0,9.903538011712952e-05,298.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8286437988281,0.0,0.0,0.0004697814874816,287.8118591308594,294.1499938964844,288.85302734375,285.268310546875,290.0857238769531,289.2022399902344,286.8032531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021848138421,6.119569295748306e-09,0.0010021786438301,-0.015084583312273,0.0,0.0,0.0,-0.0078465482220053,60.0,1.4504027366638184,-0.0,-6.847865563486266e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080460,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246459960937,0.0,0.0,9.407347533851862e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82525634765625,0.0,0.0,9.906410559779032e-05,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245849609375,0.0,0.0,7.31685504433699e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,9.906386549118906e-05,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82403564453125,0.0,0.0,0.0004699166165664,287.8055725097656,294.1499938964844,288.7813720703125,285.2511901855469,290.06317138671875,289.1159973144531,286.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153083376148061e-09,0.0010024652583524,-0.0151723762974143,0.0,0.0,0.0,-0.0078631630167365,60.0,1.3857017755508425,-0.0,-6.851782785588513e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080520,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8246459960937,0.0,0.0,9.407347533851862e-05,298.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82525634765625,0.0,0.0,9.906410559779032e-05,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8245849609375,0.0,0.0,7.31685504433699e-05,298.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.82452392578125,0.0,0.0,9.906386549118906e-05,298.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82403564453125,0.0,0.0,0.0004699166165664,287.8055725097656,294.1499938964844,288.7813720703125,285.2511901855469,290.06317138671875,289.1159973144531,286.8248596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024714283645,6.153083376148061e-09,0.0010024652583524,-0.0151723762974143,0.0,0.0,0.0,-0.0078631630167365,60.0,1.3857017755508425,-0.0,-6.851782785588513e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080580,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,9.41004982450977e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,9.90925618680194e-05,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,7.318957068491727e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,9.909232176141812e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,0.0004700516001321,287.7992553710937,294.1499938964844,288.7099914550781,285.2336120605469,290.0397644042969,289.0325622558594,286.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.322302222251892,-0.0,-6.85569787606255e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080640,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199768066406,0.0,0.0,9.41004982450977e-05,298.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,9.90925618680194e-05,298.8360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8199157714844,0.0,0.0,7.318957068491727e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81982421875,0.0,0.0,9.909232176141812e-05,298.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8193664550781,0.0,0.0,0.0004700516001321,287.7992553710937,294.1499938964844,288.7099914550781,285.2336120605469,290.0397644042969,289.0325622558594,286.8448791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027578100562,6.1865672584815465e-09,0.0010027516400441,-0.0152600891888141,0.0,0.0,0.0,-0.0078797619789838,60.0,1.322302222251892,-0.0,-6.85569787606255e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080700,298.3382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.817626953125,0.0,0.0,9.411371866008268e-05,298.44110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8182067871094,0.0,0.0,9.910648077493532e-05,298.8358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8175354003906,0.0,0.0,7.31998443370685e-05,298.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8174743652344,0.0,0.0,9.910624066833408e-05,298.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8170166015625,0.0,0.0,0.0004701176367234,287.79608154296875,294.1499938964844,288.6744384765625,285.22467041015625,290.0277404785156,288.99176025390625,286.8543395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028978576883,6.202943936273186e-09,0.0010028916876763,-0.0153029896318912,0.0,0.0,0.0,-0.0078878803178668,60.0,1.291058897972107,-0.0,-6.857612788735423e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080760,298.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.81524658203125,0.0,0.0,9.412658982910216e-05,298.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8158264160156,0.0,0.0,9.912003588397056e-05,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.815185546875,0.0,0.0,7.320985605474561e-05,298.06982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81512451171875,0.0,0.0,9.911979577736928e-05,298.2426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81463623046875,0.0,0.0,0.0004701819270849,287.7928771972656,294.1499938964844,288.6389465332031,285.215576171875,290.0155334472656,288.9514465332031,286.86346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030341800302,6.218892067977322e-09,0.0010030280100181,-0.0153447668999433,0.0,0.0,0.0,-0.0078957863152027,60.0,1.2601066827774048,-0.0,-6.859478673959529e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080820,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,9.415086969966068e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81103515625,0.0,0.0,9.91455963230692e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,7.322873716475442e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103332519531,0.0,0.0,9.914536349242552e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80987548828125,0.0,0.0,0.0004703032027464,287.7864685058594,294.1499938964844,288.56817626953125,285.1969909667969,289.99041748046875,288.87225341796875,286.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.199028491973877,-0.0,-6.862995860501543e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080880,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,9.415086969966068e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.81103515625,0.0,0.0,9.91455963230692e-05,298.8345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103942871094,0.0,0.0,7.322873716475442e-05,298.070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103332519531,0.0,0.0,9.914536349242552e-05,298.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80987548828125,0.0,0.0,0.0004703032027464,287.7864685058594,294.1499938964844,288.56817626953125,285.1969909667969,289.99041748046875,288.87225341796875,286.8807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032913414761,6.24895868384101e-09,0.001003285171464,-0.015423527918756,0.0,0.0,0.0,-0.0079106921330094,60.0,1.199028491973877,-0.0,-6.862995860501543e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12080940,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,9.41724792937748e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,9.916835551848636e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,7.324554462684318e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055114746094,0.0,0.0,9.91681226878427e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,0.0004704111488536,287.780029296875,294.1499938964844,288.49774169921875,285.17779541015625,289.9645080566406,288.7946472167969,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.1389929056167605,-0.0,-6.866125801252565e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081000,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8056335449219,0.0,0.0,9.41724792937748e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,9.916835551848636e-05,298.8333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055725097656,0.0,0.0,7.324554462684318e-05,298.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8055114746094,0.0,0.0,9.91681226878427e-05,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8050537109375,0.0,0.0,0.0004704111488536,287.780029296875,294.1499938964844,288.49774169921875,285.17779541015625,289.9645080566406,288.7946472167969,286.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035200975835,6.27570484468265e-09,0.0010035138111561,-0.0154935903847217,0.0,0.0,0.0,-0.0079239513725042,60.0,1.1389929056167605,-0.0,-6.866125801252565e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081060,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80078125,0.0,0.0,9.419061098014936e-05,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,9.918744763126595e-05,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007202148437,0.0,0.0,7.325963815674186e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,9.918721480062231e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002014160156,0.0,0.0,0.0004705017199739,287.7735595703125,294.1499938964844,288.4275817871094,285.1579284667969,289.93780517578125,288.7184143066406,286.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523028224706,0.0,0.0,0.0,-0.0079350629821419,60.0,1.0799229145050049,-0.0,-6.868748414490258e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081120,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80078125,0.0,0.0,9.419061098014936e-05,298.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80133056640625,0.0,0.0,9.918744763126595e-05,298.8319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8007202148437,0.0,0.0,7.325963815674186e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006591796875,0.0,0.0,9.918721480062231e-05,298.2454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002014160156,0.0,0.0,0.0004705017199739,287.7735595703125,294.1499938964844,288.4275817871094,285.1579284667969,289.93780517578125,288.7184143066406,286.9116516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037118336185,6.298118471192993e-09,0.0010037055471912,-0.0155523028224706,0.0,0.0,0.0,-0.0079350629821419,60.0,1.0799229145050049,-0.0,-6.868748414490258e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081180,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958679199219,0.0,0.0,9.420450078323483e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,9.920207230607048e-05,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,7.327044295379892e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,9.920183947542682e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953186035156,0.0,0.0,0.0004705711035057,287.7670593261719,294.1499938964844,288.35772705078125,285.1373291015625,289.91033935546875,288.6433410644531,286.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152474361061195e-09,0.001003851997666,-0.0155971739441156,0.0,0.0,0.0,-0.0079435547813773,60.0,1.0217586755752563,-0.0,-6.87075356609057e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081240,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958679199219,0.0,0.0,9.420450078323483e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79644775390625,0.0,0.0,9.920207230607048e-05,298.83038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7958068847656,0.0,0.0,7.327044295379892e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,9.920183947542682e-05,298.2460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953186035156,0.0,0.0,0.0004705711035057,287.7670593261719,294.1499938964844,288.35772705078125,285.1373291015625,289.91033935546875,288.6433410644531,286.92547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038582840934,6.3152474361061195e-09,0.001003851997666,-0.0155971739441156,0.0,0.0,0.0,-0.0079435547813773,60.0,1.0217586755752563,-0.0,-6.87075356609057e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081300,298.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7934265136719,0.0,0.0,9.420963033335283e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,9.92074710666202e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933654785156,0.0,0.0,7.327443017857149e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7933044433594,0.0,0.0,9.920724551193416e-05,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928466796875,0.0,0.0,0.0004705967439804,287.7638244628906,294.1499938964844,288.3229064941406,285.1267395019531,289.89630126953125,288.6062316894531,286.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039123008027,6.3215526147075715e-09,0.00100390589796,-0.0156136900186538,0.0,0.0,0.0,-0.0079466802999377,60.0,0.993000864982605,-0.0,-6.871491819993025e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081360,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7909545898437,0.0,0.0,9.421344293514268e-05,298.43670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79150390625,0.0,0.0,9.921148011926562e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7908935546875,0.0,0.0,7.327739149332047e-05,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,9.921125456457958e-05,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904052734375,0.0,0.0,0.0004706157487817,287.76055908203125,294.1499938964844,288.2881774902344,285.115966796875,289.882080078125,288.5693664550781,286.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039521148428,6.326209334162057e-09,0.0010039457120001,-0.0156258884817361,0.0,0.0,0.0,-0.0079489890486001,60.0,0.964449107646942,-0.0,-6.872036806271353e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081420,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,9.421677532372996e-05,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.0,0.0,9.921498713083564e-05,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,7.327998173423111e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.785888671875,0.0,0.0,9.921476885210724e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,0.0004706323961727,287.7540588378906,294.1499938964844,288.21893310546875,285.09375,289.8531188964844,288.4963684082031,286.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,0.9079362750053406,-0.0,-6.872503632848749e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081480,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,9.421677532372996e-05,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7865600585937,0.0,0.0,9.921498713083564e-05,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78594970703125,0.0,0.0,7.327998173423111e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.785888671875,0.0,0.0,9.921476885210724e-05,298.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78546142578125,0.0,0.0,0.0004706323961727,287.7540588378906,294.1499938964844,288.21893310546875,285.09375,289.8531188964844,288.4963684082031,286.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039861081168,6.330191038017574e-09,0.0010039798216894,-0.0156363174319267,0.0,0.0,0.0,-0.0079509625211358,60.0,0.9079362750053406,-0.0,-6.872503632848749e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081540,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,9.42138722166419e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,9.92119312286377e-05,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809753417969,0.0,0.0,7.32777189114131e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,9.921171294990928e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804870605469,0.0,0.0,0.0004706179024651,287.7475280761719,294.1499938964844,288.1499938964844,285.0706481933594,289.8234558105469,288.4242553710937,286.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039537446573,6.326403401146763e-09,0.0010039474582299,-0.0156263969838619,0.0,0.0,0.0,-0.0079490859061479,60.0,0.8521787524223328,-0.0,-6.872059543638899e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081600,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7810363769531,0.0,0.0,9.42138722166419e-05,298.4336242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,9.92119312286377e-05,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809753417969,0.0,0.0,7.32777189114131e-05,298.07159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7809143066406,0.0,0.0,9.921171294990928e-05,298.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7804870605469,0.0,0.0,0.0004706179024651,287.7475280761719,294.1499938964844,288.1499938964844,285.0706481933594,289.8234558105469,288.4242553710937,286.9613342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039537446573,6.326403401146763e-09,0.0010039474582299,-0.0156263969838619,0.0,0.0,0.0,-0.0079490859061479,60.0,0.8521787524223328,-0.0,-6.872059543638899e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081660,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,9.419726848136634e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765808105469,0.0,0.0,9.91944471024908e-05,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760009765625,0.0,0.0,7.326480408664793e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.0,0.0,9.91942288237624e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,0.0004705349856521,287.74102783203125,294.1499938964844,288.08233642578125,285.046142578125,289.7930908203125,288.3531188964844,286.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717646703124,0.0,0.0,0.0,-0.0079387463629245,60.0,0.7973757386207581,-0.0,-6.869618118798827e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081720,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.77606201171875,0.0,0.0,9.419726848136634e-05,298.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765808105469,0.0,0.0,9.91944471024908e-05,298.8226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760009765625,0.0,0.0,7.326480408664793e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77593994140625,0.0,0.0,9.91942288237624e-05,298.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7755126953125,0.0,0.0,0.0004705349856521,287.74102783203125,294.1499938964844,288.08233642578125,285.046142578125,289.7930908203125,288.3531188964844,286.9716491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037755127996,6.305547639584574e-09,0.0010037692263722,-0.0155717646703124,0.0,0.0,0.0,-0.0079387463629245,60.0,0.7973757386207581,-0.0,-6.869618118798827e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081780,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77105712890625,0.0,0.0,9.415989188710228e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,9.915507689584048e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77099609375,0.0,0.0,7.323572936002165e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709350585937,0.0,0.0,9.915486589306964e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705078125,0.0,0.0,0.0004703482554759,287.7345275878906,294.1499938964844,288.01678466796875,285.0198974609375,289.7620849609375,288.283447265625,286.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.2588036975341765e-09,0.0010033695725724,-0.0154493171721696,0.0,0.0,0.0,-0.0079155741259455,60.0,0.74419766664505,-0.0,-6.86414765027621e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081840,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77105712890625,0.0,0.0,9.415989188710228e-05,298.4300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7715759277344,0.0,0.0,9.915507689584048e-05,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.77099609375,0.0,0.0,7.323572936002165e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709350585937,0.0,0.0,9.915486589306964e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7705078125,0.0,0.0,0.0004703482554759,287.7345275878906,294.1499938964844,288.01678466796875,285.0198974609375,289.7620849609375,288.283447265625,286.981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033758589997,6.2588036975341765e-09,0.0010033695725724,-0.0154493171721696,0.0,0.0,0.0,-0.0079155741259455,60.0,0.74419766664505,-0.0,-6.86414765027621e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081900,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7685546875,0.0,0.0,9.413372026756406e-05,298.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690734863281,0.0,0.0,9.912752284435555e-05,298.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684936523437,0.0,0.0,7.321537123061717e-05,298.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7684326171875,0.0,0.0,9.912731184158474e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680053710937,0.0,0.0,0.0004702175501734,287.7312927246094,294.1499938964844,287.9847717285156,285.0061340332031,289.746337890625,288.249267578125,286.9857482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003096345812,6.226116067153953e-09,0.0010030900593847,-0.0153636895120143,0.0,0.0,0.0,-0.0078993700444698,60.0,0.7182718515396118,-0.0,-6.860323509272348e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12081960,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,9.410279017174616e-05,298.4281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7665710449219,0.0,0.0,9.909494838211684e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7659912109375,0.0,0.0,7.319130963878706e-05,298.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.76593017578125,0.0,0.0,9.909473737934604e-05,298.2469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7655029296875,0.0,0.0,0.0004700630379375,287.72802734375,294.1499938964844,287.9532165527344,284.99200439453125,289.73046875,288.2156066894531,286.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002766075544,6.187494072662503e-09,0.001002759905532,-0.0152625171467661,0.0,0.0,0.0,-0.0078802229836583,60.0,0.6927897930145264,-0.0,-6.855806589101121e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082020,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,9.402748401043937e-05,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,9.901564772007988e-05,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.760986328125,0.0,0.0,7.313273817999288e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,9.901543671730906e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,0.000469686841825,287.7215881347656,294.1499938964844,287.8914794921875,284.962646484375,289.6983642578125,288.1498413085937,286.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496818238009e-09,0.0010019561741501,-0.015016283839941,0.0,0.0,0.0,-0.00783362518996,60.0,0.643054723739624,-0.0,-6.844818756235328e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
