time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12082080,298.3157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,9.402748401043937e-05,298.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.76153564453125,0.0,0.0,9.901564772007988e-05,298.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.760986328125,0.0,0.0,7.313273817999288e-05,298.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,9.901543671730906e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,0.000469686841825,287.7215881347656,294.1499938964844,287.8914794921875,284.962646484375,289.6983642578125,288.1498413085937,286.9983825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019622277468,6.093496818238009e-09,0.0010019561741501,-0.015016283839941,0.0,0.0,0.0,-0.00783362518996,60.0,0.643054723739624,-0.0,-6.844818756235328e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082140,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,9.393577056471258e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75653076171875,0.0,0.0,9.89190666587092e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,7.306140469154343e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75592041015625,0.0,0.0,9.89188556559384e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,0.0004692287184298,287.71514892578125,294.1499938964844,287.8314514160156,284.9319763183594,289.665771484375,288.0862731933594,287.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979060357930166e-09,0.0010009777033701,-0.0147165060043334,0.0,0.0,0.0,-0.0077768941409885,60.0,0.5949224829673767,-0.0,-6.831454157918415e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082200,298.3150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,9.393577056471258e-05,298.424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75653076171875,0.0,0.0,9.89190666587092e-05,298.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,7.306140469154343e-05,298.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75592041015625,0.0,0.0,9.89188556559384e-05,298.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7554931640625,0.0,0.0,0.0004692287184298,287.71514892578125,294.1499938964844,287.8314514160156,284.9319763183594,289.665771484375,288.0862731933594,287.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009836405515,5.979060357930166e-09,0.0010009777033701,-0.0147165060043334,0.0,0.0,0.0,-0.0077768941409885,60.0,0.5949224829673767,-0.0,-6.831454157918415e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082260,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,9.38297453103587e-05,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,9.880740981316194e-05,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,7.297893171198666e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,9.880720608634874e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505187988281,0.0,0.0,0.0004686990869231,287.708740234375,294.1499938964844,287.77294921875,284.9000549316406,289.6327209472656,288.0249328613281,287.0132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846792383579213e-09,0.0009998467285186,-0.0143700093030929,0.0,0.0,0.0,-0.0077113234438002,60.0,0.5482727885246277,-0.0,-6.816022590783177e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082320,298.3148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,9.38297453103587e-05,298.4219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514953613281,0.0,0.0,9.880740981316194e-05,298.8111877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,7.297893171198666e-05,298.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,9.880720608634874e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7505187988281,0.0,0.0,0.0004686990869231,287.708740234375,294.1499938964844,287.77294921875,284.9000549316406,289.6327209472656,288.0249328613281,287.0132141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998525492846,5.846792383579213e-09,0.0009998467285186,-0.0143700093030929,0.0,0.0,0.0,-0.0077113234438002,60.0,0.5482727885246277,-0.0,-6.816022590783177e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082380,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,9.371157648274676e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464904785156,0.0,0.0,9.868296911008656e-05,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459411621094,0.0,0.0,7.28870218154043e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74591064453125,0.0,0.0,9.868277265923098e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,0.0004681088321376,287.7023620605469,294.1499938964844,287.7158203125,284.8670349121094,289.59930419921875,287.9658203125,287.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699397842562348e-09,0.0009985862998291,-0.0139838820323348,0.0,0.0,0.0,-0.007638253737241,60.0,0.5030268430709839,-0.0,-6.798847351774384e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082440,298.31500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,9.371157648274676e-05,298.419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7464904785156,0.0,0.0,9.868296911008656e-05,298.8088684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7459411621094,0.0,0.0,7.28870218154043e-05,298.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74591064453125,0.0,0.0,9.868277265923098e-05,298.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455139160156,0.0,0.0,0.0004681088321376,287.7023620605469,294.1499938964844,287.7158203125,284.8670349121094,289.59930419921875,287.9658203125,287.0198669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699397842562348e-09,0.0009985862998291,-0.0139838820323348,0.0,0.0,0.0,-0.007638253737241,60.0,0.5030268430709839,-0.0,-6.798847351774384e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082500,298.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434997558594,0.0,0.0,9.364863217342644e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7439880371094,0.0,0.0,9.861668513622136e-05,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.74346923828125,0.0,0.0,7.283806189661846e-05,298.06903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.743408203125,0.0,0.0,9.861648868536577e-05,298.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7430114746094,0.0,0.0,0.0004677943943534,287.6991577148437,294.1499938964844,287.687744140625,284.85015869140625,289.5824584960937,287.9371032714844,287.02301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979206370189,5.620889087509795e-09,0.0009979150490835,-0.0137782115489244,0.0,0.0,0.0,-0.0075993337668478,60.0,0.4809013605117798,-0.0,-6.789707640564302e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082560,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.74102783203125,0.0,0.0,9.358347597299144e-05,298.41778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414855957031,0.0,0.0,9.85480728559196e-05,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.740966796875,0.0,0.0,7.278738485183567e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.74090576171875,0.0,0.0,9.854787640506402e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405090332031,0.0,0.0,0.0004674689262174,287.6960144042969,294.1499938964844,287.65997314453125,284.83306884765625,289.5655212402344,287.9089050292969,287.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972257539629,5.5396296438914305e-09,0.0009972201660275,-0.0135653316974639,0.0,0.0,0.0,-0.0075590498745441,60.0,0.4590905308723449,-0.0,-6.78025458000775e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082620,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73602294921875,0.0,0.0,9.344760474050418e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73651123046875,0.0,0.0,9.840499114943668e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359924316406,0.0,0.0,7.268170156748965e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,9.84047946985811e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,0.0004667902248911,287.689697265625,294.1499938964844,287.605224609375,284.7981872558594,289.5313720703125,287.8540344238281,287.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957766160368,5.370180300445781e-09,0.000995771260932,-0.0131214130669832,0.0,0.0,0.0,-0.0074750464409589,60.0,0.4163430333137512,-0.0,-6.76056330917163e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082680,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73602294921875,0.0,0.0,9.344760474050418e-05,298.4156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73651123046875,0.0,0.0,9.840499114943668e-05,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359924316406,0.0,0.0,7.268170156748965e-05,298.0684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359313964844,0.0,0.0,9.84047946985811e-05,298.2473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73553466796875,0.0,0.0,0.0004667902248911,287.689697265625,294.1499938964844,287.605224609375,284.7981872558594,289.5313720703125,287.8540344238281,287.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957766160368,5.370180300445781e-09,0.000995771260932,-0.0131214130669832,0.0,0.0,0.0,-0.0074750464409589,60.0,0.4163430333137512,-0.0,-6.76056330917163e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082740,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,9.330599277745932e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315368652344,0.0,0.0,9.8255870398134e-05,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,7.257155812112615e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,9.82556739472784e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,0.0004660828562919,287.6834411621094,294.1499938964844,287.5514221191406,284.7626037597656,289.4969177246094,287.8011474609375,287.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193590890684163e-09,0.0009942612377926,-0.0126587804406881,0.0,0.0,0.0,-0.0073875035159289,60.0,0.3747069239616394,-0.0,-6.740071967215044e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082800,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7310485839844,0.0,0.0,9.330599277745932e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7315368652344,0.0,0.0,9.8255870398134e-05,298.8018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,7.257155812112615e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73095703125,0.0,0.0,9.82556739472784e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7305908203125,0.0,0.0,0.0004660828562919,287.6834411621094,294.1499938964844,287.5514221191406,284.7626037597656,289.4969177246094,287.8011474609375,287.037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942663600668,5.193590890684163e-09,0.0009942612377926,-0.0126587804406881,0.0,0.0,0.0,-0.0073875035159289,60.0,0.3747069239616394,-0.0,-6.740071967215044e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082860,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261047363281,0.0,0.0,9.316057548858224e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,9.810273331822827e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,7.245845336001366e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260131835937,0.0,0.0,9.81025441433303e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256164550781,0.0,0.0,0.0004653564537875,287.6772155761719,294.1499938964844,287.4984130859375,284.7263488769531,289.4621887207031,287.7500915527344,287.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927155915647,5.012248838198729e-09,0.0009927105857059,-0.0121836876496672,0.0,0.0,0.0,-0.0072976043447852,60.0,0.3340447843074798,-0.0,-6.719061929061354e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082920,298.3197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7261047363281,0.0,0.0,9.316057548858224e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7265625,0.0,0.0,9.810273331822827e-05,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260437011719,0.0,0.0,7.245845336001366e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260131835937,0.0,0.0,9.81025441433303e-05,298.2477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7256164550781,0.0,0.0,0.0004653564537875,287.6772155761719,294.1499938964844,287.4984130859375,284.7263488769531,289.4621887207031,287.7500915527344,287.04205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927155915647,5.012248838198729e-09,0.0009927105857059,-0.0121836876496672,0.0,0.0,0.0,-0.0072976043447852,60.0,0.3340447843074798,-0.0,-6.719061929061354e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12082980,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211608886719,0.0,0.0,9.301302634412424e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216186523437,0.0,0.0,9.79473552433774e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,7.234368968056515e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,9.794717334443705e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.720703125,0.0,0.0,0.000464619428385,287.6710510253906,294.1499938964844,287.4460754394531,284.6895446777344,289.4272155761719,287.70068359375,287.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911421220749,4.8282662312715274e-09,0.0009911372326314,-0.0117016695439815,0.0,0.0,0.0,-0.0072063961997628,60.0,0.2942453324794769,-0.0,-6.69777975303987e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083040,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211608886719,0.0,0.0,9.301302634412424e-05,298.4091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216186523437,0.0,0.0,9.79473552433774e-05,298.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211303710937,0.0,0.0,7.234368968056515e-05,298.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210693359375,0.0,0.0,9.794717334443705e-05,298.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.720703125,0.0,0.0,0.000464619428385,287.6710510253906,294.1499938964844,287.4460754394531,284.6895446777344,289.4272155761719,287.70068359375,287.0466613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911421220749,4.8282662312715274e-09,0.0009911372326314,-0.0117016695439815,0.0,0.0,0.0,-0.0072063961997628,60.0,0.2942453324794769,-0.0,-6.69777975303987e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083100,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7187194824219,0.0,0.0,9.293892799178138e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7191772460937,0.0,0.0,9.786932787392288e-05,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7186584472656,0.0,0.0,7.22860568203032e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185974121094,0.0,0.0,9.786913869902492e-05,298.24810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182312011719,0.0,0.0,0.0004642492858693,287.66796875,294.1499938964844,287.42010498046875,284.6709899902344,289.4096069335937,287.6766052246094,287.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903518948704,4.735869030270123e-09,0.0009903471218422,-0.0114595936611294,0.0,0.0,0.0,-0.0071605909615755,60.0,0.2746499180793762,-0.0,-6.687104558977809e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083160,298.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162475585937,0.0,0.0,9.286489512305708e-05,298.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7167053222656,0.0,0.0,9.779136598808692e-05,298.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162170410156,0.0,0.0,7.222847489174455e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,9.779118408914655e-05,298.24822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157897949219,0.0,0.0,0.0004638794925995,287.6649169921875,294.1499938964844,287.3942565917969,284.6523132324219,289.3919677734375,287.6528625488281,287.0509033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989562482573,4.643555318040171e-09,0.0009895578259602,-0.0112177338451147,0.0,0.0,0.0,-0.0071148267015814,60.0,0.2552240490913391,-0.0,-6.676447128484142e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083220,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113647460937,0.0,0.0,9.27174769458361e-05,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,9.763612615643068e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113037109375,0.0,0.0,7.211381307570264e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71124267578125,0.0,0.0,9.763594425749034e-05,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,0.0004631431074813,287.6588439941406,294.1499938964844,287.3428039550781,284.61474609375,289.35650634765625,287.6064147949219,287.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879904100671,4.459735691852984e-09,0.0009879858698695,-0.0107361264526844,0.0,0.0,0.0,-0.0070236991159617,60.0,0.2168064266443252,-0.0,-6.655250928133682e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083280,298.3260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113647460937,0.0,0.0,9.27174769458361e-05,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,9.763612615643068e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7113037109375,0.0,0.0,7.211381307570264e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71124267578125,0.0,0.0,9.763594425749034e-05,298.24853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7109069824219,0.0,0.0,0.0004631431074813,287.6588439941406,294.1499938964844,287.3428039550781,284.61474609375,289.35650634765625,287.6064147949219,287.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879904100671,4.459735691852984e-09,0.0009879858698695,-0.0107361264526844,0.0,0.0,0.0,-0.0070236991159617,60.0,0.2168064266443252,-0.0,-6.655250928133682e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083340,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064819335937,0.0,0.0,9.257192141376436e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069091796875,0.0,0.0,9.748283628141508e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064208984375,0.0,0.0,7.200059189926833e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,9.748266165843232e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060241699219,0.0,0.0,0.0004624159773811,287.6528015136719,294.1499938964844,287.2915954589844,284.5769348144531,289.32080078125,287.5612487792969,287.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864381281659,4.278229770449116e-09,0.0009864338207989,-0.0102605745196342,0.0,0.0,0.0,-0.006933718919754,60.0,0.1789272576570511,-0.0,-6.634354576817715e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083400,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064819335937,0.0,0.0,9.257192141376436e-05,298.402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069091796875,0.0,0.0,9.748283628141508e-05,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7064208984375,0.0,0.0,7.200059189926833e-05,298.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063903808594,0.0,0.0,9.748266165843232e-05,298.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060241699219,0.0,0.0,0.0004624159773811,287.6528015136719,294.1499938964844,287.2915954589844,284.5769348144531,289.32080078125,287.5612487792969,287.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864381281659,4.278229770449116e-09,0.0009864338207989,-0.0102605745196342,0.0,0.0,0.0,-0.006933718919754,60.0,0.1789272576570511,-0.0,-6.634354576817715e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083460,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,9.242914529750124e-05,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020568847656,0.0,0.0,9.73324931692332e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015686035156,0.0,0.0,7.188954623416066e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015380859375,0.0,0.0,9.733231127029283e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.701171875,0.0,0.0,0.0004617028171196,287.6468505859375,294.1499938964844,287.24041748046875,284.5389709472656,289.284912109375,287.5172424316406,287.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849155321717,4.100203732093632e-09,0.0009849114576354,-0.0097941318526864,0.0,0.0,0.0,-0.0068454635329544,60.0,0.1414614021778106,-0.0,-6.613890946027824e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083520,298.3305358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016296386719,0.0,0.0,9.242914529750124e-05,298.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020568847656,0.0,0.0,9.73324931692332e-05,298.7881164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015686035156,0.0,0.0,7.188954623416066e-05,298.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015380859375,0.0,0.0,9.733231127029283e-05,298.2491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.701171875,0.0,0.0,0.0004617028171196,287.6468505859375,294.1499938964844,287.24041748046875,284.5389709472656,289.284912109375,287.5172424316406,287.06201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849155321717,4.100203732093632e-09,0.0009849114576354,-0.0097941318526864,0.0,0.0,0.0,-0.0068454635329544,60.0,0.1414614021778106,-0.0,-6.613890946027824e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083580,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,9.228994167642668e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,9.718590445118024e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967468261719,0.0,0.0,7.1781272708904e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,9.718572982819752e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69635009765625,0.0,0.0,0.0004610074684023,287.6408996582031,294.1499938964844,287.189208984375,284.5009460449219,289.248779296875,287.4742736816406,287.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834311204031,3.926628355799266e-09,0.0009834271622821,-0.0093393456190824,0.0,0.0,0.0,-0.0067594144493341,60.0,0.1042923703789711,-0.0,-6.593968748802581e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083640,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69677734375,0.0,0.0,9.228994167642668e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,9.718590445118024e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6967468261719,0.0,0.0,7.1781272708904e-05,298.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,9.718572982819752e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69635009765625,0.0,0.0,0.0004610074684023,287.6408996582031,294.1499938964844,287.189208984375,284.5009460449219,289.248779296875,287.4742736816406,287.0652160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834311204031,3.926628355799266e-09,0.0009834271622821,-0.0093393456190824,0.0,0.0,0.0,-0.0067594144493341,60.0,0.1042923703789711,-0.0,-6.593968748802581e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083700,298.33380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69439697265625,0.0,0.0,9.222201333614066e-05,298.3970031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.69482421875,0.0,0.0,9.71143672359176e-05,298.7846984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943359375,0.0,0.0,7.172844198066741e-05,298.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942749023437,0.0,0.0,9.711419988889249e-05,298.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939392089844,0.0,0.0,0.000460668146843,287.6379699707031,294.1499938964844,287.1635131835937,284.4819641113281,289.2306213378906,287.45318603515625,287.06671142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827066678553,3.841926776715354e-09,0.0009827028261497,-0.0091174161061644,0.0,0.0,0.0,-0.0067174239084124,60.0,0.0857853889465332,-0.0,-6.584258471775685e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083760,298.3348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919860839844,0.0,0.0,9.215497266268358e-05,298.3958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924133300781,0.0,0.0,9.704376861918718e-05,298.7835693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6919250488281,0.0,0.0,7.167629519244656e-05,298.068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.69189453125,0.0,0.0,9.704359399620444e-05,298.24981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6915588378906,0.0,0.0,0.000460333249066,287.6350402832031,294.1499938964844,287.13775634765625,284.4629821777344,289.2124328613281,287.4322814941406,287.06817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819916449487,3.758324318425821e-09,0.0009819879196584,-0.0088983653113245,0.0,0.0,0.0,-0.0066759786568582,60.0,0.0673072040081024,-0.0,-6.574681066240373e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083820,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,9.202474757330492e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876220703125,0.0,0.0,9.690663137007503e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,7.157500658649951e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871032714844,0.0,0.0,9.690646402304992e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.686767578125,0.0,0.0,0.0004596827493514,287.62921142578125,294.1499938964844,287.0859375,284.4251403808594,289.1759033203125,287.3911437988281,287.0709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806029265746,3.595938657952047e-09,0.0009805993176996,-0.0084728868678212,0.0,0.0,0.0,-0.0065954765304923,60.0,0.0303851868957281,-0.0,-6.556098242072039e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083880,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,9.202474757330492e-05,298.3935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6876220703125,0.0,0.0,9.690663137007503e-05,298.7812805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871643066406,0.0,0.0,7.157500658649951e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871032714844,0.0,0.0,9.690646402304992e-05,298.2501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.686767578125,0.0,0.0,0.0004596827493514,287.62921142578125,294.1499938964844,287.0859375,284.4251403808594,289.1759033203125,287.3911437988281,287.0709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806029265746,3.595938657952047e-09,0.0009805993176996,-0.0084728868678212,0.0,0.0,0.0,-0.0065954765304923,60.0,0.0303851868957281,-0.0,-6.556098242072039e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12083940,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68243408203125,0.0,0.0,9.189965203404428e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.682861328125,0.0,0.0,9.677490015747026e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824035644531,0.0,0.0,7.147770520532504e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6823425292969,0.0,0.0,9.677473281044512e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820068359375,0.0,0.0,0.0004590578610077,287.6234436035156,294.1499938964844,287.0336303710937,284.38751220703125,289.1391296386719,287.3507080078125,287.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.4399463277878795e-09,0.0009792654309421,-0.0080641545355319,0.0,0.0,0.0,-0.0065181441605091,60.0,-0.0065820948220789,-0.0,-6.538271435374554e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084000,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68243408203125,0.0,0.0,9.189965203404428e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.682861328125,0.0,0.0,9.677490015747026e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824035644531,0.0,0.0,7.147770520532504e-05,298.0689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6823425292969,0.0,0.0,9.677473281044512e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6820068359375,0.0,0.0,0.0004590578610077,287.6234436035156,294.1499938964844,287.0336303710937,284.38751220703125,289.1391296386719,287.3507080078125,287.0734558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009792688069865,3.4399463277878795e-09,0.0009792654309421,-0.0080641545355319,0.0,0.0,0.0,-0.0065181441605091,60.0,-0.0065820948220789,-0.0,-6.538271435374554e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084060,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,9.178026812151074e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781311035156,0.0,0.0,9.66491861618124e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776733398437,0.0,0.0,7.138484943425283e-05,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,9.664901881478728e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772766113281,0.0,0.0,0.0004584615235216,287.6177062988281,294.1499938964844,286.98065185546875,284.3501892089844,289.10211181640625,287.3109741210937,287.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977995689027,3.291078520817336e-09,0.0009779923129826,-0.0076740873046219,0.0,0.0,0.0,-0.0064443438313901,60.0,-0.0437191426753997,-0.0,-6.521281648019794e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084120,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6777038574219,0.0,0.0,9.178026812151074e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781311035156,0.0,0.0,9.66491861618124e-05,298.7766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776733398437,0.0,0.0,7.138484943425283e-05,298.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776123046875,0.0,0.0,9.664901881478728e-05,298.250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772766113281,0.0,0.0,0.0004584615235216,287.6177062988281,294.1499938964844,286.98065185546875,284.3501892089844,289.10211181640625,287.3109741210937,287.0758361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977995689027,3.291078520817336e-09,0.0009779923129826,-0.0076740873046219,0.0,0.0,0.0,-0.0064443438313901,60.0,-0.0437191426753997,-0.0,-6.521281648019794e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084180,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730041503906,0.0,0.0,9.166653035208584e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67340087890625,0.0,0.0,9.652940934756772e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729431152344,0.0,0.0,7.129638834157959e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,9.65292492765002e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,0.0004578933876473,287.612060546875,294.1499938964844,286.9268493652344,284.3132629394531,289.0648803710937,287.27178955078125,287.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767826413735,3.149242866484769e-09,0.0009767794981598,-0.0073024425655603,0.0,0.0,0.0,-0.0063740294426679,60.0,-0.0811066478490829,-0.0,-6.505114669153046e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084240,298.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6730041503906,0.0,0.0,9.166653035208584e-05,298.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.67340087890625,0.0,0.0,9.652940934756772e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729431152344,0.0,0.0,7.129638834157959e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67291259765625,0.0,0.0,9.65292492765002e-05,298.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6725769042969,0.0,0.0,0.0004578933876473,287.612060546875,294.1499938964844,286.9268493652344,284.3132629394531,289.0648803710937,287.27178955078125,287.0780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767826413735,3.149242866484769e-09,0.0009767794981598,-0.0073024425655603,0.0,0.0,0.0,-0.0063740294426679,60.0,-0.0811066478490829,-0.0,-6.505114669153046e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084300,298.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.670654296875,0.0,0.0,9.161221532849596e-05,298.3852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710510253906,0.0,0.0,9.64722130447626e-05,298.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6706237792969,0.0,0.0,7.125413685571402e-05,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6705627441406,0.0,0.0,9.64720529736951e-05,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67022705078125,0.0,0.0,0.0004576220817398,287.6092224121094,294.1499938964844,286.8996276855469,284.2949523925781,289.0461730957031,287.2523803710937,287.0790710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762033005245,3.081508603841598e-09,0.0009762002155184,-0.0071249608881771,0.0,0.0,0.0,-0.0063404506072402,60.0,-0.0999640077352523,-0.0,-6.497401017213633e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084360,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6683044433594,0.0,0.0,9.155918087344617e-05,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6687316894531,0.0,0.0,9.641636279411614e-05,298.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66827392578125,0.0,0.0,7.121288945199922e-05,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,9.641620272304864e-05,298.2511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679077148437,0.0,0.0,0.0004573571495711,287.6064453125,294.1499938964844,286.87213134765625,284.2767944335937,289.02740478515625,287.23309326171875,287.080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009756376384757,3.015369065550999e-09,0.0009756346116773,-0.0069516575895249,0.0,0.0,0.0,-0.006307661999017,60.0,-0.1189070343971252,-0.0,-6.489873527470992e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
