time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12084420,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636657714844,0.0,0.0,9.14582924451679e-05,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,9.631011926103385e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636047363281,0.0,0.0,7.113441824913025e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,9.630995918996632e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,0.0004568531585391,287.6008605957031,294.1499938964844,286.8162841796875,284.2408752441406,288.9896240234375,287.1947631835937,287.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614952407,2.889541717010502e-09,0.0009745586430653,-0.0066219540312886,0.0,0.0,0.0,-0.0062452838756144,60.0,-0.1571920812129974,-0.0,-6.47556532840099e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084480,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636657714844,0.0,0.0,9.14582924451679e-05,298.381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6640625,0.0,0.0,9.631011926103385e-05,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6636047363281,0.0,0.0,7.113441824913025e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,9.630995918996632e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632385253906,0.0,0.0,0.0004568531585391,287.6008605957031,294.1499938964844,286.8162841796875,284.2408752441406,288.9896240234375,287.1947631835937,287.0819702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745614952407,2.889541717010502e-09,0.0009745586430653,-0.0066219540312886,0.0,0.0,0.0,-0.0062452838756144,60.0,-0.1571920812129974,-0.0,-6.47556532840099e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084540,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,9.136417793342844e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.659423828125,0.0,0.0,9.621101344237104e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65899658203125,0.0,0.0,7.106121483957395e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,9.621086064726114e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,0.0004563830734696,287.5953674316406,294.1499938964844,286.7592163085937,284.20556640625,288.9515991210937,287.15673828125,287.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735577041283,2.7721684947579206e-09,0.0009735549101606,-0.0063144001178443,0.0,0.0,0.0,-0.0061870967037975,60.0,-0.1960881501436233,-0.0,-6.462231993964451e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084600,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590270996094,0.0,0.0,9.136417793342844e-05,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.659423828125,0.0,0.0,9.621101344237104e-05,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65899658203125,0.0,0.0,7.106121483957395e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.658935546875,0.0,0.0,9.621086064726114e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586303710937,0.0,0.0,0.0004563830734696,287.5953674316406,294.1499938964844,286.7592163085937,284.20556640625,288.9515991210937,287.15673828125,287.0837097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735577041283,2.7721684947579206e-09,0.0009735549101606,-0.0063144001178443,0.0,0.0,0.0,-0.0061870967037975,60.0,-0.1960881501436233,-0.0,-6.462231993964451e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084660,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,9.12771502044052e-05,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,9.61193654802628e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543884277344,0.0,0.0,7.09935266058892e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543273925781,0.0,0.0,9.611921268515287e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,0.000455948349554,287.58990478515625,294.1499938964844,286.70074462890625,284.1709289550781,288.9132385253906,287.118896484375,287.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726292919367,2.6636173267036156e-09,0.0009726266143843,-0.006029961630702,0.0,0.0,0.0,-0.0061332825571298,60.0,-0.2357074320316314,-0.0,-6.449913314554578e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084720,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544189453125,0.0,0.0,9.12771502044052e-05,298.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548156738281,0.0,0.0,9.61193654802628e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543884277344,0.0,0.0,7.09935266058892e-05,298.0699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6543273925781,0.0,0.0,9.611921268515287e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6540222167969,0.0,0.0,0.000455948349554,287.58990478515625,294.1499938964844,286.70074462890625,284.1709289550781,288.9132385253906,287.118896484375,287.0853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726292919367,2.6636173267036156e-09,0.0009726266143843,-0.006029961630702,0.0,0.0,0.0,-0.0061332825571298,60.0,-0.2357074320316314,-0.0,-6.449913314554578e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084780,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,9.119742753682658e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,9.603541548131034e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,7.093151361914352e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497497558594,0.0,0.0,9.603526268620044e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,0.0004555501218419,287.5845031738281,294.1499938964844,286.6407165527344,284.1370849609375,288.87457275390625,287.08111572265625,287.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717787615954,2.5641733181203112e-09,0.0009717762004584,-0.0057693850249052,0.0,0.0,0.0,-0.0060839839279651,60.0,-0.2761503159999847,-0.0,-6.438639132966273e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084840,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498413085937,0.0,0.0,9.119742753682658e-05,298.3738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502380371094,0.0,0.0,9.603541548131034e-05,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6498107910156,0.0,0.0,7.093151361914352e-05,298.0697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6497497558594,0.0,0.0,9.603526268620044e-05,298.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6494445800781,0.0,0.0,0.0004555501218419,287.5845031738281,294.1499938964844,286.6407165527344,284.1370849609375,288.87457275390625,287.08111572265625,287.0868225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009717787615954,2.5641733181203112e-09,0.0009717762004584,-0.0057693850249052,0.0,0.0,0.0,-0.0060839839279651,60.0,-0.2761503159999847,-0.0,-6.438639132966273e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084900,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6475830078125,0.0,0.0,9.116053115576506e-05,298.3724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.64794921875,0.0,0.0,9.599655459169298e-05,298.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.64752197265625,0.0,0.0,7.090281724231318e-05,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474914550781,0.0,0.0,9.59964090725407e-05,298.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6471862792969,0.0,0.0,0.0004553658072836,287.5818176269531,294.1499938964844,286.610107421875,284.1204528808594,288.8550720214844,287.0622253417969,287.0875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713851613923,2.5181465801438208e-09,0.0009713826002553,-0.005648779682815,0.0,0.0,0.0,-0.0060611660592257,60.0,-0.2967468202114105,-0.0,-6.433423749285795e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12084960,298.3429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6452941894531,0.0,0.0,9.1125417384319e-05,298.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64569091796875,0.0,0.0,9.59595781750977e-05,298.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,7.087550329742953e-05,298.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64520263671875,0.0,0.0,9.595943265594542e-05,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6448974609375,0.0,0.0,0.0004551903984975,287.5791320800781,294.1499938964844,286.5790405273437,284.1040344238281,288.83551025390625,287.0433044433594,287.0882263183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971010478679,2.474340066171976e-09,0.0009710079757496,-0.0055339913815259,0.0,0.0,0.0,-0.0060394490137696,60.0,-0.3175636529922485,-0.0,-6.428462029361981e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085020,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,9.106122161028908e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,9.589197725290433e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407165527344,0.0,0.0,7.0825575676281e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,9.589183173375204e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,0.0004548697615973,287.5738220214844,294.1499938964844,286.5155029296875,284.0718688964844,288.7961120605469,287.0052795410156,287.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703254909254,2.394248577175517e-09,0.0009703231044113,-0.0053241238929331,0.0,0.0,0.0,-0.0059997444041073,60.0,-0.3599947094917297,-0.0,-6.419395504053682e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085080,298.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407775878906,0.0,0.0,9.106122161028908e-05,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6411437988281,0.0,0.0,9.589197725290433e-05,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407165527344,0.0,0.0,7.0825575676281e-05,298.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64068603515625,0.0,0.0,9.589183173375204e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.640380859375,0.0,0.0,0.0004548697615973,287.5738220214844,294.1499938964844,286.5155029296875,284.0718688964844,288.7961120605469,287.0052795410156,287.0894775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703254909254,2.394248577175517e-09,0.0009703231044113,-0.0053241238929331,0.0,0.0,0.0,-0.0059997444041073,60.0,-0.3599947094917297,-0.0,-6.419395504053682e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085140,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,9.10050148377195e-05,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366577148437,0.0,0.0,9.583278733771294e-05,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,7.078185444697738e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361999511719,0.0,0.0,9.583264181856066e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,0.0004545889678411,287.5685729980469,294.1499938964844,286.45001220703125,284.0406494140625,288.7562561035156,286.9668884277344,287.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697255445644,2.3241033542120704e-09,0.0009697232162579,-0.005140318069607,0.0,0.0,0.0,-0.0059649697504937,60.0,-0.4037081301212311,-0.0,-6.411460873323449e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085200,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63629150390625,0.0,0.0,9.10050148377195e-05,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366577148437,0.0,0.0,9.583278733771294e-05,298.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63623046875,0.0,0.0,7.078185444697738e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361999511719,0.0,0.0,9.583264181856066e-05,298.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6358947753906,0.0,0.0,0.0004545889678411,287.5685729980469,294.1499938964844,286.45001220703125,284.0406494140625,288.7562561035156,286.9668884277344,287.0906677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697255445644,2.3241033542120704e-09,0.0009697232162579,-0.005140318069607,0.0,0.0,0.0,-0.0059649697504937,60.0,-0.4037081301212311,-0.0,-6.411460873323449e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085260,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,9.094690176425502e-05,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,9.577158925822005e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,7.073664892232046e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317138671875,0.0,0.0,9.577144373906776e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,0.0004542986862361,287.5633544921875,294.1499938964844,286.3788146972656,284.008544921875,288.7159729003906,286.927978515625,287.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691054583527,2.2515906916709127e-09,0.0009691031882539,-0.0049503077752888,0.0,0.0,0.0,-0.0059290225617587,60.0,-0.4496605694293976,-0.0,-6.403262631238249e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085320,298.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,9.094690176425502e-05,298.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321716308594,0.0,0.0,9.577158925822005e-05,298.7510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317749023437,0.0,0.0,7.073664892232046e-05,298.0669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6317138671875,0.0,0.0,9.577144373906776e-05,298.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314392089844,0.0,0.0,0.0004542986862361,287.5633544921875,294.1499938964844,286.3788146972656,284.008544921875,288.7159729003906,286.927978515625,287.0917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691054583527,2.2515906916709127e-09,0.0009691031882539,-0.0049503077752888,0.0,0.0,0.0,-0.0059290225617587,60.0,-0.4496605694293976,-0.0,-6.403262631238249e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085380,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,9.088007936952636e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,9.570122347213328e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273193359375,0.0,0.0,7.068467675708234e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,9.5701077952981e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,0.0004539648944046,287.5581970214844,294.1499938964844,286.2987670898437,283.973876953125,288.675048828125,286.8885192871094,287.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683925309218,2.168230928134562e-09,0.0009683903772383,-0.0047318739816546,0.0,0.0,0.0,-0.0058876974508166,60.0,-0.500566303730011,-0.0,-6.393845097818486e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085440,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273498535156,0.0,0.0,9.088007936952636e-05,298.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6277160644531,0.0,0.0,9.570122347213328e-05,298.7481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273193359375,0.0,0.0,7.068467675708234e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6272888183594,0.0,0.0,9.5701077952981e-05,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.6269836425781,0.0,0.0,0.0004539648944046,287.5581970214844,294.1499938964844,286.2987670898437,283.973876953125,288.675048828125,286.8885192871094,287.0927124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683925309218,2.168230928134562e-09,0.0009683903772383,-0.0047318739816546,0.0,0.0,0.0,-0.0058876974508166,60.0,-0.500566303730011,-0.0,-6.393845097818486e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085500,298.3352966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251525878906,0.0,0.0,9.084637713385746e-05,298.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6255187988281,0.0,0.0,9.566572407493368e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6251220703125,0.0,0.0,7.065846148179844e-05,298.06591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62506103515625,0.0,0.0,9.5665585831739e-05,298.249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6247863769531,0.0,0.0,0.0004537965287454,287.5556640625,294.1499938964844,286.255615234375,283.95556640625,288.6543273925781,286.8685302734375,287.0931701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968032865785,2.126180342898465e-09,0.0009680307121016,-0.0046216854825615,0.0,0.0,0.0,-0.0058668507263064,60.0,-0.5278464555740356,-0.0,-6.389097251258137e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085560,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6229553222656,0.0,0.0,9.081508324015886e-05,298.35626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.623291015625,0.0,0.0,9.563277853885666e-05,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6228942871094,0.0,0.0,7.0634123403579e-05,298.0657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.62286376953125,0.0,0.0,9.563263301970436e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,0.000453640212072,287.5531005859375,294.1499938964844,286.21051025390625,283.9366455078125,288.6334228515625,286.8483581542969,287.0935974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967698986642,2.087143569085015e-09,0.0009676968911662,-0.0045193936675786,0.0,0.0,0.0,-0.0058474983088672,60.0,-0.5565570592880249,-0.0,-6.384691175753687e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085620,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185607910156,0.0,0.0,9.076647984329612e-05,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,9.558159217704087e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,7.05963175278157e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,9.55814539338462e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,0.0004533974279183,287.54803466796875,294.1499938964844,286.11474609375,283.8970031738281,288.5910339355469,286.8070983886719,287.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671801235526,2.026481205064101e-09,0.0009671780862845,-0.004360435064882,0.0,0.0,0.0,-0.0058174249716103,60.0,-0.6175593733787537,-0.0,-6.37784651758011e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085680,298.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185607910156,0.0,0.0,9.076647984329612e-05,298.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.618896484375,0.0,0.0,9.558159217704087e-05,298.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,7.05963175278157e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61846923828125,0.0,0.0,9.55814539338462e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,0.0004533974279183,287.54803466796875,294.1499938964844,286.11474609375,283.8970031738281,288.5910339355469,286.8070983886719,287.09442138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671801235526,2.026481205064101e-09,0.0009671780862845,-0.004360435064882,0.0,0.0,0.0,-0.0058174249716103,60.0,-0.6175593733787537,-0.0,-6.37784651758011e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085740,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,9.074915578821674e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145324707031,0.0,0.0,9.556335135130212e-05,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141357421875,0.0,0.0,7.058284245431423e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141052246094,0.0,0.0,9.556321310810743e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61383056640625,0.0,0.0,0.0004533109022304,287.54302978515625,294.1499938964844,286.0120849609375,283.8550109863281,288.54766845703125,286.763671875,287.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966994499322,2.0047945525902833e-09,0.0009669924620538,-0.0043036076240241,0.0,0.0,0.0,-0.0058066733181476,60.0,-0.6836511492729187,-0.0,-6.375400829483624e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085800,298.3245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141967773437,0.0,0.0,9.074915578821674e-05,298.3496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145324707031,0.0,0.0,9.556335135130212e-05,298.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141357421875,0.0,0.0,7.058284245431423e-05,298.0658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141052246094,0.0,0.0,9.556321310810743e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.61383056640625,0.0,0.0,0.0004533109022304,287.54302978515625,294.1499938964844,286.0120849609375,283.8550109863281,288.54766845703125,286.763671875,287.0951538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966994499322,2.0047945525902833e-09,0.0009669924620538,-0.0043036076240241,0.0,0.0,0.0,-0.0058066733181476,60.0,-0.6836511492729187,-0.0,-6.375400829483624e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085860,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,9.077449067262933e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,9.559002501191571e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,7.060254574753344e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097717285156,0.0,0.0,9.558989404467866e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,0.0004534374456852,287.5380554199219,294.1499938964844,285.9032287597656,283.81072998046875,288.50323486328125,286.7163391113281,287.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672634187154,2.036261825821839e-09,0.0009672614396549,-0.0043860645964741,0.0,0.0,0.0,-0.0058222720399498,60.0,-0.754365861415863,-0.0,-6.378949990448747e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085920,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098327636719,0.0,0.0,9.077449067262933e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6101989746094,0.0,0.0,9.559002501191571e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098022460937,0.0,0.0,7.060254574753344e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6097717285156,0.0,0.0,9.558989404467866e-05,298.2475280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,0.0004534374456852,287.5380554199219,294.1499938964844,285.9032287597656,283.81072998046875,288.50323486328125,286.7163391113281,287.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009672634187154,2.036261825821839e-09,0.0009672614396549,-0.0043860645964741,0.0,0.0,0.0,-0.0058222720399498,60.0,-0.754365861415863,-0.0,-6.378949990448747e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12085980,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60552978515625,0.0,0.0,9.084289195016026e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,9.566204971633852e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,7.065574027365074e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,9.566191874910146e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051940917969,0.0,0.0,0.0004537791246548,287.5331420898437,294.1499938964844,285.7888488769531,283.76434326171875,288.4574890136719,286.6621398925781,287.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679913055151,2.12138129285222e-09,0.0009679891518317,-0.0046091107651591,0.0,0.0,0.0,-0.0058644688688218,60.0,-0.8296167254447937,-0.0,-6.388555817693486e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086040,298.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.60552978515625,0.0,0.0,9.084289195016026e-05,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058654785156,0.0,0.0,9.566204971633852e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,7.065574027365074e-05,298.06793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054382324219,0.0,0.0,9.566191874910146e-05,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6051940917969,0.0,0.0,0.0004537791246548,287.5331420898437,294.1499938964844,285.7888488769531,283.76434326171875,288.4574890136719,286.6621398925781,287.096435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679913055151,2.12138129285222e-09,0.0009679891518317,-0.0046091107651591,0.0,0.0,0.0,-0.0058644688688218,60.0,-0.8296167254447937,-0.0,-6.388555817693486e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086100,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033935546875,0.0,0.0,9.088926162803546e-05,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6037292480469,0.0,0.0,9.571088594384491e-05,298.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.60333251953125,0.0,0.0,7.069180719554424e-05,298.0687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6033020019531,0.0,0.0,9.571074770065024e-05,298.2462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60302734375,0.0,0.0,0.0004540107620414,287.5307006835937,294.1499938964844,285.7297668457031,283.7403564453125,288.4341735839844,286.6322021484375,287.0967102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684849064797,2.179108227196025e-09,0.0009684827527962,-0.004760377574712,0.0,0.0,0.0,-0.0058930865488946,60.0,-0.8685608506202698,-0.0,-6.395073626208615e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086160,298.3063659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012268066406,0.0,0.0,9.094151755562052e-05,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6015625,0.0,0.0,9.576590673532336e-05,298.7289428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011962890625,0.0,0.0,7.073245069477707e-05,298.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6011657714844,0.0,0.0,9.576577576808631e-05,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60089111328125,0.0,0.0,0.0004542717651929,287.5282592773437,294.1499938964844,285.6695556640625,283.71588134765625,288.4105224609375,286.599853515625,287.0969543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969041197095,2.244161523279331e-09,0.0009690389852039,-0.0049308412708342,0.0,0.0,0.0,-0.0059253359213471,60.0,-0.9084565043449402,-0.0,-6.402423480267316e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086220,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,9.104982018470764e-05,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,9.58799573709257e-05,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,7.081668445607647e-05,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,9.587982640368864e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,0.0004548127762973,287.5234375,294.1499938964844,285.5460510253906,283.66552734375,288.3622131347656,286.5279235839844,287.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701944654807,2.379004104824389e-09,0.0009701920789666,-0.005284178070724,0.0,0.0,0.0,-0.0059921834617853,60.0,-0.9906675219535828,-0.0,-6.417671016833992e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086280,298.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5969543457031,0.0,0.0,9.104982018470764e-05,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5972900390625,0.0,0.0,9.58799573709257e-05,298.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.596923828125,0.0,0.0,7.081668445607647e-05,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5968933105469,0.0,0.0,9.587982640368864e-05,298.2447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5966186523437,0.0,0.0,0.0004548127762973,287.5234375,294.1499938964844,285.5460510253906,283.66552734375,288.3622131347656,286.5279235839844,287.097412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009701944654807,2.379004104824389e-09,0.0009701920789666,-0.005284178070724,0.0,0.0,0.0,-0.0059921834617853,60.0,-0.9906675219535828,-0.0,-6.417671016833992e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086340,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927124023437,0.0,0.0,9.114386921282858e-05,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.593017578125,0.0,0.0,9.597899043001236e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,7.088982965797186e-05,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,9.597885946277528e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,0.0004552825412247,287.5186462402344,294.1499938964844,285.4189758300781,283.6134338378906,288.3125915527344,286.4468688964844,287.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.4960833400200504e-09,0.0009711933671496,-0.0055909669026732,0.0,0.0,0.0,-0.0060502253472805,60.0,-1.075586438179016,-0.0,-6.430924770484125e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086400,298.2929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927124023437,0.0,0.0,9.114386921282858e-05,298.3304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.593017578125,0.0,0.0,9.597899043001236e-05,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,7.088982965797186e-05,298.0729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926208496094,0.0,0.0,9.597885946277528e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923767089844,0.0,0.0,0.0004552825412247,287.5186462402344,294.1499938964844,285.4189758300781,283.6134338378906,288.3125915527344,286.4468688964844,287.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009711958700791,2.4960833400200504e-09,0.0009711933671496,-0.0055909669026732,0.0,0.0,0.0,-0.0060502253472805,60.0,-1.075586438179016,-0.0,-6.430924770484125e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086460,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884704589844,0.0,0.0,9.121609036810696e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,9.60550460149534e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58843994140625,0.0,0.0,7.094600005075336e-05,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,9.605491504771636e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.588134765625,0.0,0.0,0.000455643312307,287.5138854980469,294.1499938964844,285.2890014648437,283.5596923828125,288.2615966796875,286.3577575683594,287.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585973435387245e-09,0.0009719620575197,-0.0058265095576643,0.0,0.0,0.0,-0.0060947882011532,60.0,-1.1626243591308594,-0.0,-6.441109690058512e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086520,298.2863464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884704589844,0.0,0.0,9.121609036810696e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888061523437,0.0,0.0,9.60550460149534e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.58843994140625,0.0,0.0,7.094600005075336e-05,298.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5884094238281,0.0,0.0,9.605491504771636e-05,298.24249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.588134765625,0.0,0.0,0.000455643312307,287.5138854980469,294.1499938964844,285.2890014648437,283.5596923828125,288.2615966796875,286.3577575683594,287.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719646768644,2.585973435387245e-09,0.0009719620575197,-0.0058265095576643,0.0,0.0,0.0,-0.0060947882011532,60.0,-1.1626243591308594,-0.0,-6.441109690058512e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086580,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,9.12017421796918e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,9.603993385098876e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,7.09348387317732e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841979980469,0.0,0.0,9.603980288375168e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,0.0004555716295726,287.5091857910156,294.1499938964844,285.1568298339844,283.5045166015625,288.20916748046875,286.26239013671875,287.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718118235468,2.5680013671092183e-09,0.0009718092624098,-0.0057794158346951,0.0,0.0,0.0,-0.0060858828946948,60.0,-1.2510350942611694,-0.0,-6.439072564035089e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086640,298.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5842590332031,0.0,0.0,9.12017421796918e-05,298.3216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845947265625,0.0,0.0,9.603993385098876e-05,298.7140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.584228515625,0.0,0.0,7.09348387317732e-05,298.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5841979980469,0.0,0.0,9.603980288375168e-05,298.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5839233398437,0.0,0.0,0.0004555716295726,287.5091857910156,294.1499938964844,285.1568298339844,283.5045166015625,288.20916748046875,286.26239013671875,287.0984191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718118235468,2.5680013671092183e-09,0.0009718092624098,-0.0057794158346951,0.0,0.0,0.0,-0.0060858828946948,60.0,-1.2510350942611694,-0.0,-6.439072564035089e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086700,298.27740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821838378906,0.0,0.0,9.112543193623424e-05,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5824890136719,0.0,0.0,9.595957089914008e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5821228027344,0.0,0.0,7.08754887455143e-05,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58209228515625,0.0,0.0,9.595944720786064e-05,298.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58184814453125,0.0,0.0,0.0004551904567051,287.5068359375,294.1499938964844,285.090087890625,283.4764709472656,288.18243408203125,286.2161560058594,287.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709981968626,2.4728772363147304e-09,0.0009709957521408,-0.0055301580578088,0.0,0.0,0.0,-0.0060387253761291,60.0,-1.2948821783065796,-0.0,-6.42829647290455e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
