time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12086760,298.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.580078125,0.0,0.0,9.105568460654467e-05,298.3169860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804138183594,0.0,0.0,9.588612738298252e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800476074219,0.0,0.0,7.082123920554295e-05,298.0672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5800170898437,0.0,0.0,9.588600369170308e-05,298.2398376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57977294921875,0.0,0.0,0.0004548420547507,287.5045166015625,294.1499938964844,285.0230407714844,283.4481201171875,288.15533447265625,286.1713256835937,287.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009702546522021,2.385929898096606e-09,0.000970252265688,-0.0053023248910903,0.0,0.0,0.0,-0.0059956219047307,60.0,-1.3387001752853394,-0.0,-6.418454745471537e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086820,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,9.08937436179258e-05,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,9.571559348842128e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,7.069527782732621e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,9.571546979714184e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0004540331137832,287.4999084472656,294.1499938964844,284.88836669921875,283.39068603515625,288.100341796875,286.08624267578125,287.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685283876024,2.184069369803865e-09,0.0009685262339189,-0.0047733765095472,0.0,0.0,0.0,-0.0058955512940883,60.0,-1.4262605905532837,-0.0,-6.39563424442713e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086880,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,9.08937436179258e-05,298.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762634277344,0.0,0.0,9.571559348842128e-05,298.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5758972167969,0.0,0.0,7.069527782732621e-05,298.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57586669921875,0.0,0.0,9.571546979714184e-05,298.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756225585937,0.0,0.0,0.0004540331137832,287.4999084472656,294.1499938964844,284.88836669921875,283.39068603515625,288.100341796875,286.08624267578125,287.0987854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009685283876024,2.184069369803865e-09,0.0009685262339189,-0.0047733765095472,0.0,0.0,0.0,-0.0058955512940883,60.0,-1.4262605905532837,-0.0,-6.39563424442713e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12086940,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,9.071524254977704e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,9.552761912345886e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,7.055644528008997e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,9.552749543217942e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,0.0004531414597295,287.495361328125,294.1499938964844,284.7534484863281,283.3324279785156,288.0440368652344,286.0097351074219,287.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666255791671,1.9615777890891195e-09,0.0009666236001066,-0.0041903620585799,0.0,0.0,0.0,-0.0057852519676089,60.0,-1.5134843587875366,-0.0,-6.370527927401781e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087000,298.2675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,9.071524254977704e-05,298.3052062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5721435546875,0.0,0.0,9.552761912345886e-05,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,7.055644528008997e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57177734375,0.0,0.0,9.552749543217942e-05,298.2374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5715026855469,0.0,0.0,0.0004531414597295,287.495361328125,294.1499938964844,284.7534484863281,283.3324279785156,288.0440368652344,286.0097351074219,287.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009666255791671,1.9615777890891195e-09,0.0009666236001066,-0.0041903620585799,0.0,0.0,0.0,-0.0057852519676089,60.0,-1.5134843587875366,-0.0,-6.370527927401781e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087060,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,9.055883128894492e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56805419921875,0.0,0.0,9.536290599498898e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,7.043479126878083e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,9.536278957966716e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,0.0004523601674009,287.4908447265625,294.1499938964844,284.6189270019531,283.27362060546875,287.98651123046875,285.9421691894531,287.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579878896,1.766612300890813e-09,0.0009649562416598,-0.0036794734187424,0.0,0.0,0.0,-0.0056885983794927,60.0,-1.6003355979919434,-0.0,-6.348569314695851e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087120,298.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677490234375,0.0,0.0,9.055883128894492e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56805419921875,0.0,0.0,9.536290599498898e-05,298.6979675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,7.043479126878083e-05,298.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56768798828125,0.0,0.0,9.536278957966716e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.56744384765625,0.0,0.0,0.0004523601674009,287.4908447265625,294.1499938964844,284.6189270019531,283.27362060546875,287.98651123046875,285.9421691894531,287.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649579878896,1.766612300890813e-09,0.0009649562416598,-0.0036794734187424,0.0,0.0,0.0,-0.0056885983794927,60.0,-1.6003355979919434,-0.0,-6.348569314695851e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087180,298.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.56549072265625,0.0,0.0,9.049780783243476e-05,298.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5657958984375,0.0,0.0,9.529864473734052e-05,298.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.0,7.03873229213059e-05,298.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5654296875,0.0,0.0,9.529852832201868e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.565185546875,0.0,0.0,0.0004520553338807,287.4883728027344,294.1499938964844,284.5440368652344,283.24053955078125,287.9537353515625,285.90728759765625,287.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643071680329,1.6905322697269292e-09,0.0009643054800108,-0.0034801121801137,0.0,0.0,0.0,-0.0056508812122046,60.0,-1.648929238319397,-0.0,-6.340010116900885e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087240,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.563720703125,0.0,0.0,9.046863851835953e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56402587890625,0.0,0.0,9.526793292025104e-05,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636901855469,0.0,0.0,7.036463648546487e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5636291503906,0.0,0.0,9.52678092289716e-05,298.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634155273437,0.0,0.0,0.0004519096401054,287.4864196777344,294.1499938964844,284.4854736328125,283.2145080566406,287.9277648925781,285.8804626464844,287.09893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639958152547,1.65415237063371e-09,0.0009639941854402,-0.0033847817685455,0.0,0.0,0.0,-0.0056328447535634,60.0,-1.687160849571228,-0.0,-6.335919522371114e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087300,298.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56170654296875,0.0,0.0,9.04588305274956e-05,298.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56201171875,0.0,0.0,9.525760833639652e-05,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616760253906,0.0,0.0,7.03570112818852e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5616455078125,0.0,0.0,9.525748464511707e-05,298.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5614013671875,0.0,0.0,0.0004518606583587,287.48419189453125,294.1499938964844,284.4193725585937,283.1849060058594,287.8978881835937,285.8500671386719,287.0989074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009638908086344,1.641892066750472e-09,0.0009638891788199,-0.0033526548650115,0.0,0.0,0.0,-0.0056267660111188,60.0,-1.7307114601135254,-0.0,-6.334541780006475e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087360,298.2643737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596923828125,0.0,0.0,9.047236380865796e-05,298.2726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599975585937,0.0,0.0,9.527185466140509e-05,298.689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596618652344,0.0,0.0,7.036753231659532e-05,298.0487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.55963134765625,0.0,0.0,9.527173824608326e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55938720703125,0.0,0.0,0.0004519282665569,287.48199462890625,294.1499938964844,284.3537902832031,283.1553649902344,287.8677062988281,285.81866455078125,287.098876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640345233492,1.6587109463728211e-09,0.000964032835327,-0.0033967276103794,0.0,0.0,0.0,-0.0056351032108068,60.0,-1.7743757963180542,-0.0,-6.336432534226334e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087420,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,9.05583510757424e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,9.53624039539136e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556640625,0.0,0.0,7.043441291898489e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,9.536228753859176e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553894042969,0.0,0.0,0.0004523577808868,287.4776306152344,294.1499938964844,284.2244873046875,283.0964660644531,287.8064880371094,285.7498779296875,287.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649497224017,1.765758761429481e-09,0.0009649479761719,-0.003677237778902,0.0,0.0,0.0,-0.0056881704367697,60.0,-1.86190402507782,-0.0,-6.348473391426523e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087480,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556945800781,0.0,0.0,9.05583510757424e-05,298.2604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5559997558594,0.0,0.0,9.53624039539136e-05,298.6853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556640625,0.0,0.0,7.043441291898489e-05,298.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5556335449219,0.0,0.0,9.536228753859176e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5553894042969,0.0,0.0,0.0004523577808868,287.4776306152344,294.1499938964844,284.2244873046875,283.0964660644531,287.8064880371094,285.7498779296875,287.0987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009649497224017,1.765758761429481e-09,0.0009649479761719,-0.003677237778902,0.0,0.0,0.0,-0.0056881704367697,60.0,-1.86190402507782,-0.0,-6.348473391426523e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087540,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517272949219,0.0,0.0,9.067765495274216e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520324707031,0.0,0.0,9.54880379140377e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,7.052720320643857e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,9.548792149871588e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514221191406,0.0,0.0,0.000452953740023,287.47332763671875,294.1499938964844,284.0982360839844,283.0381774902344,287.7440490722656,285.6686706542969,287.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662202792242,1.914317149243061e-09,0.0009662183583714,-0.0040665213018655,0.0,0.0,0.0,-0.0057618175633251,60.0,-1.948949694633484,-0.0,-6.365201699054523e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087600,298.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5517272949219,0.0,0.0,9.067765495274216e-05,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5520324707031,0.0,0.0,9.54880379140377e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516967773437,0.0,0.0,7.052720320643857e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516662597656,0.0,0.0,9.548792149871588e-05,298.2298278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5514221191406,0.0,0.0,0.000452953740023,287.47332763671875,294.1499938964844,284.0982360839844,283.0381774902344,287.7440490722656,285.6686706542969,287.0985717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662202792242,1.914317149243061e-09,0.0009662183583714,-0.0040665213018655,0.0,0.0,0.0,-0.0057618175633251,60.0,-1.948949694633484,-0.0,-6.365201699054523e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087660,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,9.076399146579206e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.557894372846933e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,7.059434574330226e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477294921875,0.0,0.0,9.55788345891051e-05,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,0.0004533849714789,287.4690246582031,294.1499938964844,283.9757385253906,282.98077392578125,287.6804504394531,285.5755920410156,287.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396692283,2.021796063900183e-09,0.0009671376319602,-0.0043481588363647,0.0,0.0,0.0,-0.005815100390464,60.0,-2.0337975025177,-0.0,-6.37731858432744e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087720,298.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477905273437,0.0,0.0,9.076399146579206e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5480651855469,0.0,0.0,9.557894372846933e-05,298.6764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477600097656,0.0,0.0,7.059434574330226e-05,298.0353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5477294921875,0.0,0.0,9.55788345891051e-05,298.2278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5474853515625,0.0,0.0,0.0004533849714789,287.4690246582031,294.1499938964844,283.9757385253906,282.98077392578125,287.6804504394531,285.5755920410156,287.0983581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009671396692283,2.021796063900183e-09,0.0009671376319602,-0.0043481588363647,0.0,0.0,0.0,-0.005815100390464,60.0,-2.0337975025177,-0.0,-6.37731858432744e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087780,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,9.079062147065996e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,9.5606992545072e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,7.061506039462984e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,9.560687612975016e-05,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,0.0004535180050879,287.4647827148437,294.1499938964844,283.85760498046875,282.9245910644531,287.6158447265625,285.4765014648437,287.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.054893366576493e-09,0.0009674209286458,-0.0044348859228193,0.0,0.0,0.0,-0.0058315093629062,60.0,-2.1151695251464844,-0.0,-6.381051775861124e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087840,298.2695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,9.079062147065996e-05,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54412841796875,0.0,0.0,9.5606992545072e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,7.061506039462984e-05,298.0307312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,9.560687612975016e-05,298.2257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435791015625,0.0,0.0,0.0004535180050879,287.4647827148437,294.1499938964844,283.85760498046875,282.9245910644531,287.6158447265625,285.4765014648437,287.0980529785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000967422965914,2.054893366576493e-09,0.0009674209286458,-0.0044348859228193,0.0,0.0,0.0,-0.0058315093629062,60.0,-2.1151695251464844,-0.0,-6.381051775861124e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087900,298.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5419006347656,0.0,0.0,9.078833681996912e-05,298.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.54217529296875,0.0,0.0,9.56045842031017e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418701171875,0.0,0.0,7.061328506097198e-05,298.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5418395996094,0.0,0.0,9.560447506373748e-05,298.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,0.0004535065963864,287.4626770019531,294.1499938964844,283.8003845214844,282.8970947265625,287.58319091796875,285.4262390136719,287.097900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673983440734,2.0520078969354927e-09,0.0009673962485976,-0.0044273254461586,0.0,0.0,0.0,-0.0058300793170928,60.0,-2.154212236404419,-0.0,-6.380726347288146e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12087960,298.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399475097656,0.0,0.0,9.07841749722138e-05,298.2154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.54022216796875,0.0,0.0,9.560020407661796e-05,298.667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399169921875,0.0,0.0,7.061004725983366e-05,298.026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5398864746094,0.0,0.0,9.560009493725374e-05,298.2237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5396728515625,0.0,0.0,0.0004534858162514,287.4606018066406,294.1499938964844,283.7445373535156,282.8699951171875,287.55035400390625,285.3759765625,287.09771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673536405898,2.046785185783051e-09,0.0009673516033217,-0.0044136396609246,0.0,0.0,0.0,-0.0058274902403354,60.0,-2.192258834838867,-0.0,-6.380137307360202e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088020,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,9.078526636585592e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,9.560134640196338e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,7.061089127091691e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360107421875,0.0,0.0,9.560123726259916e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0004534912586677,287.4564208984375,294.1499938964844,283.6371765136719,282.8173217773437,287.4841613769531,285.2753295898437,287.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048058611592296e-09,0.0009673624299466,-0.0044169765897095,0.0,0.0,0.0,-0.0058281212113797,60.0,-2.265698909759521,-0.0,-6.380280836992824e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088080,298.2645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360717773437,0.0,0.0,9.078526636585592e-05,298.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5363464355469,0.0,0.0,9.560134640196338e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,7.061089127091691e-05,298.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360107421875,0.0,0.0,9.560123726259916e-05,298.22149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5357971191406,0.0,0.0,0.0004534912586677,287.4564208984375,294.1499938964844,283.6371765136719,282.8173217773437,287.4841613769531,285.2753295898437,287.09735107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009673644672147,2.048058611592296e-09,0.0009673624299466,-0.0044169765897095,0.0,0.0,0.0,-0.0058281212113797,60.0,-2.265698909759521,-0.0,-6.380280836992824e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088140,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,9.0826244559139e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,9.56445001065731e-05,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321960449219,0.0,0.0,7.064275996526703e-05,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321655273437,0.0,0.0,9.564439096720888e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,0.0004536959459073,287.4523010253906,294.1499938964844,283.5361633300781,282.7669677734375,287.4172668457031,285.1717529296875,287.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005008026,2.0990307270096764e-09,0.0009677984053269,-0.0045505436137318,0.0,0.0,0.0,-0.0058533907867968,60.0,-2.3357090950012207,-0.0,-6.386032680438802e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088200,298.2606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5322265625,0.0,0.0,9.0826244559139e-05,298.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,9.56445001065731e-05,298.6578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321960449219,0.0,0.0,7.064275996526703e-05,298.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5321655273437,0.0,0.0,9.564439096720888e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,0.0004536959459073,287.4523010253906,294.1499938964844,283.5361633300781,282.7669677734375,287.4172668457031,285.1717529296875,287.0968933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678005008026,2.0990307270096764e-09,0.0009677984053269,-0.0045505436137318,0.0,0.0,0.0,-0.0058533907867968,60.0,-2.3357090950012207,-0.0,-6.386032680438802e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088260,298.25665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289001464844,0.0,0.0,9.07601715880446e-05,298.1952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5291748046875,0.0,0.0,9.557492012390868e-05,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52886962890625,0.0,0.0,7.059136987663805e-05,298.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5288391113281,0.0,0.0,9.557481826050208e-05,298.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52862548828125,0.0,0.0,0.00045336590847,287.4487609863281,294.1499938964844,283.4537658691406,282.72515869140625,287.3584899902344,285.0834655761719,287.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670963045209,2.016645961333552e-09,0.0009670942672528,-0.0043346625752747,0.0,0.0,0.0,-0.005812550894916,60.0,-2.39192533493042,-0.0,-6.37673736036959e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088320,298.25604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284118652344,0.0,0.0,9.074376430362464e-05,298.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,9.55576470005326e-05,298.65313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52838134765625,0.0,0.0,7.057861512294039e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283508300781,0.0,0.0,9.555753786116838e-05,298.2167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.52813720703125,0.0,0.0,0.0004532839520834,287.4482421875,294.1499938964844,283.4422302246094,282.71923828125,287.3498840332031,285.0712585449219,287.0964050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009669216233305,1.996196763442981e-09,0.00096691964427,-0.0042810775339603,0.0,0.0,0.0,-0.0058024143800139,60.0,-2.3996591567993164,-0.0,-6.374431649192047e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088380,298.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259704589844,0.0,0.0,9.06804416445084e-05,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5262451171875,0.0,0.0,9.54909628489986e-05,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.52593994140625,0.0,0.0,7.052935688989237e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5259094238281,0.0,0.0,9.54908537096344e-05,298.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,0.0004529676225502,287.4456481933594,294.1499938964844,283.3860778808594,282.6902770996094,287.3066101074219,285.0121459960937,287.0960693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009662460070103,1.9172454734928124e-09,0.0009662440861575,-0.0040741940028965,0.0,0.0,0.0,-0.0057632722891867,60.0,-2.437139749526977,-0.0,-6.365532101426652e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088440,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,9.065522317541765e-05,298.1898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5248718261719,0.0,0.0,9.546440560370684e-05,298.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,7.050974818412215e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.546430374030024e-05,298.2145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243530273437,0.0,0.0,0.0004528416902758,287.4442138671875,294.1499938964844,283.35595703125,282.674560546875,287.2822265625,284.98004150390625,287.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659770876169,1.885803513346218e-09,0.0009659752249717,-0.0039918036200106,0.0,0.0,0.0,-0.0057476852089166,60.0,-2.457382678985596,-0.0,-6.361989335346152e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088500,298.2486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,9.0626475866884e-05,298.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,9.543413034407422e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.522705078125,0.0,0.0,7.048738189041615e-05,298.00518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,9.543402848066762e-05,298.21343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,0.0004526980628725,287.44219970703125,294.1499938964844,283.31591796875,282.6534729003906,287.248291015625,284.9371643066406,287.0955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009656703914515,1.8499437537400354e-09,0.0009656685288064,-0.0038978361990302,0.0,0.0,0.0,-0.0057299076579511,60.0,-2.4842278957366943,-0.0,-6.357949899893356e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088560,298.2460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5208435058594,0.0,0.0,9.059917647391558e-05,298.1858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5211181640625,0.0,0.0,9.540538303554058e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.52081298828125,0.0,0.0,7.046615064609796e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,9.540527389617635e-05,298.2123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,0.0004525616823229,287.4402160644531,294.1499938964844,283.278076171875,282.63330078125,287.2143249511719,284.89581298828125,287.0953063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009653791203163,1.815889438816498e-09,0.0009653773158788,-0.0038086001295596,0.0,0.0,0.0,-0.005713025573641,60.0,-2.50976300239563,-0.0,-6.354115811291194e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088620,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171203613281,0.0,0.0,9.054803376784548e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,9.5351533673238e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,7.042637298582122e-05,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,9.53514245338738e-05,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.516845703125,0.0,0.0,0.000452306238003,287.436279296875,294.1499938964844,283.2091979980469,282.5957946777344,287.1464233398437,284.81689453125,287.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335981182,1.752101685958962e-09,0.0009648318518884,-0.0036414500791579,0.0,0.0,0.0,-0.0056814029812812,60.0,-2.556885004043579,-0.0,-6.346936487489074e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088680,298.2408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171203613281,0.0,0.0,9.054803376784548e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,9.5351533673238e-05,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51708984375,0.0,0.0,7.042637298582122e-05,297.9984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,9.53514245338738e-05,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.516845703125,0.0,0.0,0.000452306238003,287.436279296875,294.1499938964844,283.2091979980469,282.5957946777344,287.1464233398437,284.81689453125,287.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009648335981182,1.752101685958962e-09,0.0009648318518884,-0.0036414500791579,0.0,0.0,0.0,-0.0056814029812812,60.0,-2.556885004043579,-0.0,-6.346936487489074e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088740,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,9.049897198565304e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.529985982226208e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51336669921875,0.0,0.0,7.038821058813483e-05,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,9.529975795885548e-05,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,0.0004520611546467,287.432373046875,294.1499938964844,283.1499938964844,282.5624389648437,287.0786437988281,284.743408203125,287.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643101366236,1.6908949795890747e-09,0.0009643084486015,-0.0034810628276318,0.0,0.0,0.0,-0.005651060026139,60.0,-2.597675085067749,-0.0,-6.340051328379559e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088800,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133972167969,0.0,0.0,9.049897198565304e-05,298.17889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.513671875,0.0,0.0,9.529985982226208e-05,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51336669921875,0.0,0.0,7.038821058813483e-05,297.9940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133361816406,0.0,0.0,9.529975795885548e-05,298.20819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5131530761719,0.0,0.0,0.0004520611546467,287.432373046875,294.1499938964844,283.1499938964844,282.5624389648437,287.0786437988281,284.743408203125,287.0939636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643101366236,1.6908949795890747e-09,0.0009643084486015,-0.0034810628276318,0.0,0.0,0.0,-0.005651060026139,60.0,-2.597675085067749,-0.0,-6.340051328379559e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088860,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.045013575814664e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,9.524843335384504e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,7.035023008938879e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,9.524833876639605e-05,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,0.0004518172354437,287.42852783203125,294.1499938964844,283.09649658203125,282.5314636230469,287.0111083984375,284.6750793457031,287.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891780585,1.629980261874664e-09,0.0009637875482439,-0.0033214404247701,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.633469343185425,-0.0,-6.333202406949567e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088920,298.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097351074219,0.0,0.0,9.045013575814664e-05,298.1758117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099792480469,0.0,0.0,9.524843335384504e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,7.035023008938879e-05,297.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5096740722656,0.0,0.0,9.524833876639605e-05,298.2061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50946044921875,0.0,0.0,0.0004518172354437,287.42852783203125,294.1499938964844,283.09649658203125,282.5314636230469,287.0111083984375,284.6750793457031,287.0932312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637891780585,1.629980261874664e-09,0.0009637875482439,-0.0033214404247701,0.0,0.0,0.0,-0.0056208618916571,60.0,-2.633469343185425,-0.0,-6.333202406949567e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12088980,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,9.040204167831688e-05,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,9.51977854128927e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,7.031281711533666e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.519769082544371e-05,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,0.0004515769542194,287.4246826171875,294.1499938964844,283.04425048828125,282.5008850097656,286.9438781738281,284.6116638183594,287.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632760193198,1.569982033267081e-09,0.000963274447713,-0.0031642199028283,0.0,0.0,0.0,-0.0055911182425916,60.0,-2.6669461727142334,-0.0,-6.326460777472678e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089040,298.2250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060729980469,0.0,0.0,9.040204167831688e-05,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,9.51977854128927e-05,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50604248046875,0.0,0.0,7.031281711533666e-05,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5060119628906,0.0,0.0,9.519769082544371e-05,298.2042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5058288574219,0.0,0.0,0.0004515769542194,287.4246826171875,294.1499938964844,283.04425048828125,282.5008850097656,286.9438781738281,284.6116638183594,287.0924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009632760193198,1.569982033267081e-09,0.000963274447713,-0.0031642199028283,0.0,0.0,0.0,-0.0055911182425916,60.0,-2.6669461727142334,-0.0,-6.326460777472678e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
