time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12089100,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,9.038016287377104e-05,298.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5045166015625,0.0,0.0,9.517474245512858e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042419433594,0.0,0.0,7.029579865047708e-05,297.983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50421142578125,0.0,0.0,9.51746478676796e-05,298.2032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5039978027344,0.0,0.0,0.0004514676693361,287.4227905273437,294.1499938964844,283.01861572265625,282.4857482910156,286.9103698730469,284.58172607421875,287.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009630425483919,1.5426859789613443e-09,0.0009630409767851,-0.0030926924664527,0.0,0.0,0.0,-0.0055775861255824,60.0,-2.6832547187805176,-0.0,-6.323394785567872e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089160,298.21978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,9.036359551828356e-05,298.17022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.502685546875,0.0,0.0,9.515730198472738e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024108886719,0.0,0.0,7.028291292954236e-05,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023803710937,0.0,0.0,9.515720012132078e-05,298.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.502197265625,0.0,0.0,0.0004513849271461,287.4209289550781,294.1499938964844,282.9932556152344,282.470703125,286.8769226074219,284.5526733398437,287.09161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628656553104,1.5220090743284231e-09,0.0009628641419112,-0.0030385099817067,0.0,0.0,0.0,-0.0055673355236649,60.0,-2.6994075775146484,-0.0,-6.321072731907408e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089220,298.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,9.034114191308618e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49908447265625,0.0,0.0,9.513365512248129e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,7.026544335531071e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,9.513355325907467e-05,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,0.0004512727318797,287.41717529296875,294.1499938964844,282.9435119628906,282.4408874511719,286.810302734375,284.4959716796875,287.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626258979551,1.493960843923503e-09,0.0009626243845559,-0.0029650114011019,0.0,0.0,0.0,-0.0055534308776259,60.0,-2.73148775100708,-0.0,-6.317923606502518e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089280,298.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,9.034114191308618e-05,298.16778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49908447265625,0.0,0.0,9.513365512248129e-05,298.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4988098144531,0.0,0.0,7.026544335531071e-05,297.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.498779296875,0.0,0.0,9.513355325907467e-05,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.49859619140625,0.0,0.0,0.0004512727318797,287.41717529296875,294.1499938964844,282.9435119628906,282.4408874511719,286.810302734375,284.4959716796875,287.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626258979551,1.493960843923503e-09,0.0009626243845559,-0.0029650114011019,0.0,0.0,0.0,-0.0055534308776259,60.0,-2.73148775100708,-0.0,-6.317923606502518e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089340,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,9.023376333061606e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,9.502057946519926e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952392578125,0.0,0.0,7.018192991381511e-05,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,9.502048487775028e-05,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,0.0004507363773882,287.4134826660156,294.1499938964844,282.8949584960937,282.4114074707031,286.7439880371094,284.446044921875,287.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614814771339,1.360112800163904e-09,0.00096148008015,-0.0026142708957195,0.0,0.0,0.0,-0.0054870783351361,60.0,-2.7613720893859863,-0.0,-6.302906285782228e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089400,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,9.023376333061606e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,9.502057946519926e-05,298.6142883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952392578125,0.0,0.0,7.018192991381511e-05,297.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952087402344,0.0,0.0,9.502048487775028e-05,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4950256347656,0.0,0.0,0.0004507363773882,287.4134826660156,294.1499938964844,282.8949584960937,282.4114074707031,286.7439880371094,284.446044921875,287.08984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614814771339,1.360112800163904e-09,0.00096148008015,-0.0026142708957195,0.0,0.0,0.0,-0.0054870783351361,60.0,-2.7613720893859863,-0.0,-6.302906285782228e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089460,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917297363281,0.0,0.0,9.014687384478748e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,9.492907702224328e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,7.011434354353696e-05,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,9.49289824347943e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,0.0004503023228608,287.4098205566406,294.1499938964844,282.84765625,282.3822326660156,286.6781005859375,284.4054260253906,287.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605547529645,1.251783010580709e-09,0.0009605535306036,-0.0023303991183638,0.0,0.0,0.0,-0.0054333731532096,60.0,-2.7896053791046143,-0.0,-6.290765242056295e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089520,298.20416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4917297363281,0.0,0.0,9.014687384478748e-05,298.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,9.492907702224328e-05,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.49169921875,0.0,0.0,7.011434354353696e-05,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4916687011719,0.0,0.0,9.49289824347943e-05,298.1968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4914855957031,0.0,0.0,0.0004503023228608,287.4098205566406,294.1499938964844,282.84765625,282.3822326660156,286.6781005859375,284.4054260253906,287.0888977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605547529645,1.251783010580709e-09,0.0009605535306036,-0.0023303991183638,0.0,0.0,0.0,-0.0054333731532096,60.0,-2.7896053791046143,-0.0,-6.290765242056295e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089580,298.2004089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891967773437,0.0,0.0,9.009449422592296e-05,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894104003906,0.0,0.0,9.487391798757017e-05,298.6076354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891662597656,0.0,0.0,7.007360545685515e-05,297.9676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4891357421875,0.0,0.0,9.487382340012118e-05,298.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,0.000450040679425,287.4071960449219,294.1499938964844,282.8143310546875,282.3614501953125,286.630859375,284.3799133300781,287.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009599961922504,1.1864724758225975e-09,0.0009599950280971,-0.0021592567209154,0.0,0.0,0.0,-0.0054009957239031,60.0,-2.809730291366577,-0.0,-6.283451625677118e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089640,298.198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881896972656,0.0,0.0,9.007333574118093e-05,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4884338378906,0.0,0.0,9.485163900535554e-05,298.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,7.005714724073187e-05,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4881591796875,0.0,0.0,9.485154441790657e-05,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4879455566406,0.0,0.0,0.0004499350034166,287.4061889648437,294.1499938964844,282.8015441894531,282.3533935546875,286.612548828125,284.3708190917969,287.0879211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597705793567,1.1600930216459915e-09,0.0009597694152034,-0.0020901304669678,0.0,0.0,0.0,-0.0053879180923104,60.0,-2.817468881607056,-0.0,-6.280498610067299e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089700,298.1963806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864807128906,0.0,0.0,9.003812738228589e-05,298.1626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4867248535156,0.0,0.0,9.481456072535366e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,7.002976053627208e-05,297.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,9.481446613790467e-05,298.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,0.0004497591289691,287.4044494628906,294.1499938964844,282.7789306640625,282.3390808105469,286.5804138183594,284.3563537597656,287.08740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000942807237152,1.09957909444347e-09,0.0009428061312064,-0.0019480024930089,0.0,0.0,0.0,-0.0052752522751688,60.0,-2.8109772205352783,-0.0,-6.275585917592252e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089760,298.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862976074219,0.0,0.0,9.006599429994822e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4865417480469,0.0,0.0,9.484390466241166e-05,298.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.486328125,0.0,0.0,7.005143561400473e-05,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862365722656,0.0,0.0,9.484381007496268e-05,298.1937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4860534667969,0.0,0.0,0.0004498983325902,287.4047241210937,294.1499938964844,282.7566223144531,282.3248291015625,286.5511169433594,284.3426208496094,287.0868835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007559047662653,9.467705508470203e-10,0.0007559038349427,-0.0017331698909401,0.0,0.0,0.0,-0.0042665908113121,60.0,-2.6758241653442383,-0.0,-6.27946761255771e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089820,298.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,4.066193650942296e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,4.281901055946946e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,3.16259975079447e-05,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,4.281897054170258e-05,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,0.0002031148032983,287.4036865234375,294.1499938964844,282.7128601074219,282.2965393066406,286.5017395019531,284.3194580078125,287.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006630714633502,7.720808992139894e-10,0.0006630706484429,-0.0013667421881109,0.0,0.0,0.0,-0.0036997944116592,60.0,-2.207141160964966,-0.0,-1.279902406281508e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089880,298.1885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,4.066193650942296e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4859619140625,0.0,0.0,4.281901055946946e-05,298.5991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48583984375,0.0,0.0,3.16259975079447e-05,297.95977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,4.281897054170258e-05,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4855041503906,0.0,0.0,0.0002031148032983,287.4036865234375,294.1499938964844,282.7128601074219,282.2965393066406,286.5017395019531,284.3194580078125,287.0858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006630714633502,7.720808992139894e-10,0.0006630706484429,-0.0013667421881109,0.0,0.0,0.0,-0.0036997944116592,60.0,-2.207141160964966,-0.0,-1.279902406281508e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12089940,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,4.338859434938058e-05,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,4.569031443679705e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,3.3746735425665975e-05,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,4.569027078105137e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,0.0002167350321542,287.4038391113281,294.1499938964844,282.6703186035156,282.2684936523437,286.47076416015625,284.3173828125,287.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004278296546544,5.437026939780765e-10,0.0004278291307855,-0.0010015743318945,0.0,0.0,0.0,-0.0024151182733476,60.0,-1.6342966556549072,-0.0,-1.4573089401892504e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090000,298.1834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,4.338859434938058e-05,298.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4856262207031,0.0,0.0,4.569031443679705e-05,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48553466796875,0.0,0.0,3.3746735425665975e-05,297.9565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4852905273437,0.0,0.0,4.569027078105137e-05,298.19073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,0.0002167350321542,287.4038391113281,294.1499938964844,282.6703186035156,282.2684936523437,286.47076416015625,284.3173828125,287.08477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004278296546544,5.437026939780765e-10,0.0004278291307855,-0.0010015743318945,0.0,0.0,0.0,-0.0024151182733476,60.0,-1.6342966556549072,-0.0,-1.4573089401892504e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090060,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,3.386734169907868e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,3.566396844689734e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,2.634130578371696e-05,297.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,3.566393570508808e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,0.0001691743964329,287.4075622558594,294.1499938964844,282.62890625,282.2406921386719,286.4523010253906,284.3088073730469,287.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003608723054639,4.5136075432772316e-10,0.0003608718398027,-0.0008257632143795,0.0,0.0,0.0,-0.0020326932426542,60.0,-1.242709398269653,-0.0,-8.878969559589223e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090120,298.1788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,3.386734169907868e-05,298.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,3.566396844689734e-05,298.59197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,2.634130578371696e-05,297.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49072265625,0.0,0.0,3.566393570508808e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4907531738281,0.0,0.0,0.0001691743964329,287.4075622558594,294.1499938964844,282.62890625,282.2406921386719,286.4523010253906,284.3088073730469,287.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003608723054639,4.5136075432772316e-10,0.0003608718398027,-0.0008257632143795,0.0,0.0,0.0,-0.0020326932426542,60.0,-1.242709398269653,-0.0,-8.878969559589223e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090180,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,3.127682794001885e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,3.293603367637843e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,2.4326460334123112e-05,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,3.293600457254797e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,0.0001562342513352,287.4120788574219,294.1499938964844,282.5886535644531,282.21307373046875,286.4386291503906,284.3056335449219,287.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003337024827487,4.1727013511128064e-10,0.0003337020752951,-0.0007633082568645,0.0,0.0,0.0,-0.0018795867217704,60.0,-1.0767722129821775,-0.0,-7.572611870898527e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090240,298.1747741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,3.127682794001885e-05,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,3.293603367637843e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4967956542969,0.0,0.0,2.4326460334123112e-05,297.9501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.495849609375,0.0,0.0,3.293600457254797e-05,298.1876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960021972656,0.0,0.0,0.0001562342513352,287.4120788574219,294.1499938964844,282.5886535644531,282.21307373046875,286.4386291503906,284.3056335449219,287.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003337024827487,4.1727013511128064e-10,0.0003337020752951,-0.0007633082568645,0.0,0.0,0.0,-0.0018795867217704,60.0,-1.0767722129821775,-0.0,-7.572611870898527e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090300,298.1729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4986572265625,0.0,0.0,3.09724455291871e-05,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.49884033203125,0.0,0.0,3.2615502277622e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,2.408971704426221e-05,297.9486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49822998046875,0.0,0.0,3.261547317379154e-05,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,0.0001547137944726,287.4142761230469,294.1499938964844,282.5689697265625,282.1993408203125,286.4324951171875,284.3045349121094,287.08203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003289990709163,4.117511331891421e-10,0.0003289986634626,-0.0007535020122304,0.0,0.0,0.0,-0.0018533166730776,60.0,-1.0493381023406982,-0.0,-7.425936310312409e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090360,298.1712341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,3.054154149140231e-05,298.1585998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5013427734375,0.0,0.0,3.216174081899226e-05,298.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5019226074219,0.0,0.0,2.375456824665889e-05,297.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5006408691406,0.0,0.0,3.216170807718299e-05,298.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5009155273437,0.0,0.0,0.0001525613479316,287.41656494140625,294.1499938964844,282.549560546875,282.1856689453125,286.42633056640625,284.3036804199219,287.0814819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003254330949857,4.0703548864762235e-10,0.0003254326875321,-0.000744670513086,0.0,0.0,0.0,-0.001833073911257,60.0,-1.0312304496765137,-0.0,-7.220746223168817e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090420,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,2.8858767109340988e-05,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,3.038969407498371e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,2.2445741706178524e-05,297.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,3.038966679014265e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,0.0001441555214114,287.4211120605469,294.1499938964844,282.5115966796875,282.1584167480469,286.4147033691406,284.3026428222656,287.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003082063049077,3.8531366985949934e-10,0.000308205926558,-0.000704790232703,0.0,0.0,0.0,-0.0017359324265271,60.0,-0.9965701699256896,-0.0,-6.446969624818166e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090480,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,2.8858767109340988e-05,298.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061340332031,0.0,0.0,3.038969407498371e-05,298.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5069274902344,0.0,0.0,2.2445741706178524e-05,297.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5053405761719,0.0,0.0,3.038966679014265e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5057373046875,0.0,0.0,0.0001441555214114,287.4211120605469,294.1499938964844,282.5115966796875,282.1584167480469,286.4147033691406,284.3026428222656,287.08038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003082063049077,3.8531366985949934e-10,0.000308205926558,-0.000704790232703,0.0,0.0,0.0,-0.0017359324265271,60.0,-0.9965701699256896,-0.0,-6.446969624818166e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090540,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102233886719,0.0,0.0,2.579300053184852e-05,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103759765625,0.0,0.0,2.716129347390961e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,2.006125396292191e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,2.716126800805796e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,0.0001288413914153,287.4255065917969,294.1499938964844,282.4747314453125,282.1313171386719,286.4053955078125,284.30340576171875,287.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002747182443272,3.4363298317963127e-10,0.0002747178950812,-0.0006286991410888,0.0,0.0,0.0,-0.0015474285464733,60.0,-0.9208520650863647,-0.0,-5.1499591258163954e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090600,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5102233886719,0.0,0.0,2.579300053184852e-05,298.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5103759765625,0.0,0.0,2.716129347390961e-05,298.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,2.006125396292191e-05,297.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,2.716126800805796e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.510009765625,0.0,0.0,0.0001288413914153,287.4255065917969,294.1499938964844,282.4747314453125,282.1313171386719,286.4053955078125,284.30340576171875,287.07928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002747182443272,3.4363298317963127e-10,0.0002747178950812,-0.0006286991410888,0.0,0.0,0.0,-0.0015474285464733,60.0,-0.9208520650863647,-0.0,-5.1499591258163954e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090660,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137939453125,0.0,0.0,2.047858106379863e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5139465332031,0.0,0.0,2.1564948838204145e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,1.592780972714536e-05,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,2.1564928829320703e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,0.0001022947617457,287.4295349121094,294.1499938964844,282.4389953613281,282.1043395996094,286.39862060546875,284.306396484375,287.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002182105381507,2.7292609838802657e-10,0.0002182102616643,-0.0004993172478862,0.0,0.0,0.0,-0.0012291178572922,60.0,-0.7954862117767334,-0.0,-3.246382274113557e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090720,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5137939453125,0.0,0.0,2.047858106379863e-05,298.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5139465332031,0.0,0.0,2.1564948838204145e-05,298.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,1.592780972714536e-05,297.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130310058594,0.0,0.0,2.1564928829320703e-05,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5135803222656,0.0,0.0,0.0001022947617457,287.4295349121094,294.1499938964844,282.4389953613281,282.1043395996094,286.39862060546875,284.306396484375,287.0782470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002182105381507,2.7292609838802657e-10,0.0002182102616643,-0.0004993172478862,0.0,0.0,0.0,-0.0012291178572922,60.0,-0.7954862117767334,-0.0,-3.246382274113557e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090780,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5157470703125,0.0,0.0,1.5638132026651874e-05,298.146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51593017578125,0.0,0.0,1.6467720342916436e-05,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51715087890625,0.0,0.0,1.2163010978838427e-05,297.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51495361328125,0.0,0.0,1.6467703972011805e-05,298.1806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155639648437,0.0,0.0,7.811572140781209e-05,287.4320373535156,294.1499938964844,282.4112243652344,282.0828552246094,286.39569091796875,284.3097839355469,287.077392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001666348834987,2.0841753323175283e-10,0.0001666346797719,-0.000381298654247,0.0,0.0,0.0,-0.0009386063902638,60.0,-0.6414264440536499,-0.0,-1.89308346776329e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090840,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5161437988281,0.0,0.0,1.4534679394273551e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,1.5305729903047904e-05,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,1.1304768122499809e-05,297.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51531982421875,0.0,0.0,1.5305715351132676e-05,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5159606933594,0.0,0.0,7.260373968165368e-05,287.4325561523437,294.1499938964844,282.4043884277344,282.0774841308594,286.3951721191406,284.3105773925781,287.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001548789878142,1.9371336479334644e-10,0.0001548787840874,-0.0003543970524333,0.0,0.0,0.0,-0.0008723883656784,60.0,-0.6029515862464905,-0.0,-1.6353505216670783e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090900,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5168762207031,0.0,0.0,1.195737968373578e-05,298.1434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170288085937,0.0,0.0,1.2591705853992607e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,9.30019814404659e-06,297.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5160217285156,0.0,0.0,1.2591694030561484e-05,298.17974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,5.972959115752019e-05,287.4335632324219,294.1499938964844,282.3874816894531,282.0640869140625,286.394287109375,284.3123474121094,287.07666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001274126116186,1.5936084396539482e-10,0.0001274124515475,-0.0002915500372182,0.0,0.0,0.0,-0.0007176787476055,60.0,-0.5099016427993774,-0.0,-1.1068070904229899e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12090960,298.1586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,9.697952009446452e-06,298.1413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,1.0212418601440731e-05,298.5673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5188293457031,0.0,0.0,7.542862931586569e-06,297.9318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,1.0212408596999012e-05,298.1790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5171813964844,0.0,0.0,4.844328213948757e-05,287.43426513671875,294.1499938964844,282.370849609375,282.0507202148437,286.39373779296875,284.3137512207031,287.076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001033372755046,1.2924869507990874e-10,0.0001033371445373,-0.0002364599058637,0.0,0.0,0.0,-0.0005820692167617,60.0,-0.4245578944683075,-0.0,-7.280479552562721e-10,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091020,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,6.201970791153144e-06,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,6.530979135277448e-06,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,4.823762537853327e-06,297.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,6.530973223561887e-06,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,3.098013257840648e-05,287.4350891113281,294.1499938964844,282.33837890625,282.0240173339844,286.3931884765625,284.31549072265625,287.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.60855948808603e-05,8.265629847237219e-11,6.608550756936893e-05,-0.0001512193121016,0.0,0.0,0.0,-0.0003722411347553,60.0,-0.2820898592472076,-0.0,-2.9775520937747046e-10,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091080,298.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179138183594,0.0,0.0,6.201970791153144e-06,298.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,6.530979135277448e-06,298.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194091796875,0.0,0.0,4.823762537853327e-06,297.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5170593261719,0.0,0.0,6.530973223561887e-06,298.177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5177307128906,0.0,0.0,3.098013257840648e-05,287.4350891113281,294.1499938964844,282.33837890625,282.0240173339844,286.3931884765625,284.31549072265625,287.0751953125,0.0,0.0,0.0,0.0,1.0,1.0,-6.60855948808603e-05,8.265629847237219e-11,6.608550756936893e-05,-0.0001512193121016,0.0,0.0,0.0,-0.0003722411347553,60.0,-0.2820898592472076,-0.0,-2.9775520937747046e-10,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091140,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181579589844,0.0,0.0,4.0973945942823775e-06,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5183410644531,0.0,0.0,4.314757461543195e-06,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,3.1868673886492616e-06,297.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173034667969,0.0,0.0,4.314753368817037e-06,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,2.0467336071305908e-05,287.4354553222656,294.1499938964844,282.3070068359375,281.9973449707031,286.3929748535156,284.3163452148437,287.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.366001667222008e-05,5.4607592753219685e-11,4.3659962102537975e-05,-9.990439866669476e-05,0.0,0.0,0.0,-0.0002459242823533,60.0,-0.1852791011333465,-0.0,-1.2996173581747428e-10,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091200,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181579589844,0.0,0.0,4.0973945942823775e-06,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5183410644531,0.0,0.0,4.314757461543195e-06,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196533203125,0.0,0.0,3.1868673886492616e-06,297.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173034667969,0.0,0.0,4.314753368817037e-06,298.1763610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5179748535156,0.0,0.0,2.0467336071305908e-05,287.4354553222656,294.1499938964844,282.3070068359375,281.9973449707031,286.3929748535156,284.3163452148437,287.07421875,0.0,0.0,0.0,0.0,1.0,1.0,-4.366001667222008e-05,5.4607592753219685e-11,4.3659962102537975e-05,-9.990439866669476e-05,0.0,0.0,0.0,-0.0002459242823533,60.0,-0.1852791011333465,-0.0,-1.2996173581747428e-10,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091260,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,2.9445168365782592e-06,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184020996094,0.0,0.0,3.1007205052446807e-06,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,2.290183374498156e-06,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,3.100717776760576e-06,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,1.4708472917845938e-05,287.4355773925781,294.1499938964844,282.2767028808594,281.970703125,286.3928527832031,284.3167419433594,287.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.137539169983938e-05,3.9242688959495447e-11,3.1375351682072505e-05,-7.179433305282146e-05,0.0,0.0,0.0,-0.0001767285575624,60.0,-0.1289233267307281,-0.0,-6.711630556877067e-11,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091320,298.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,2.9445168365782592e-06,298.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184020996094,0.0,0.0,3.1007205052446807e-06,298.5572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51971435546875,0.0,0.0,2.290183374498156e-06,297.92291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5173645019531,0.0,0.0,3.100717776760576e-06,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,1.4708472917845938e-05,287.4355773925781,294.1499938964844,282.2767028808594,281.970703125,286.3928527832031,284.3167419433594,287.0733337402344,0.0,0.0,0.0,0.0,1.0,1.0,-3.137539169983938e-05,3.9242688959495447e-11,3.1375351682072505e-05,-7.179433305282146e-05,0.0,0.0,0.0,-0.0001767285575624,60.0,-0.1289233267307281,-0.0,-6.711630556877067e-11,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091380,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.188622147514252e-06,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.3047264221531805e-06,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,1.7022642850861305e-06,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.304724375790101e-06,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,1.0932621989923064e-05,287.4356689453125,294.1499938964844,282.2474365234375,281.9440612792969,286.392822265625,284.31695556640625,287.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3320917534874752e-05,2.91685529896224e-11,2.332088843104429e-05,-5.33637976332102e-05,0.0,0.0,0.0,-0.000131360036903,60.0,-0.0937223732471466,-0.0,-3.708015491876715e-11,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
