time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12091440,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.188622147514252e-06,298.1229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.3047264221531805e-06,298.5539245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,1.7022642850861305e-06,297.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.304724375790101e-06,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,1.0932621989923064e-05,287.4356689453125,294.1499938964844,282.2474365234375,281.9440612792969,286.392822265625,284.31695556640625,287.07244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.3320917534874752e-05,2.91685529896224e-11,2.332088843104429e-05,-5.33637976332102e-05,0.0,0.0,0.0,-0.000131360036903,60.0,-0.0937223732471466,-0.0,-3.708015491876715e-11,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091500,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,1.856559265434044e-06,298.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.955047991941683e-06,298.55224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,1.4439928008869174e-06,297.9187316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,1.9550461729522794e-06,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,9.273899195250124e-06,287.4356994628906,294.1499938964844,282.2331848144531,281.9307556152344,286.3927917480469,284.3170471191406,287.072021484375,0.0,0.0,0.0,0.0,1.0,1.0,-1.9782644812949e-05,2.4743092991164065e-11,1.9782619347097352e-05,-4.526737029664218e-05,0.0,0.0,0.0,-0.0001114299666369,60.0,-0.0802906528115272,-0.0,-2.668195005217644e-11,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091560,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5183410644531,0.0,0.0,1.5281927971955156e-06,298.11822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,1.6092618579932605e-06,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,1.1885962294400088e-06,297.9173889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,1.60926038006437e-06,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181579589844,0.0,0.0,7.633640052517876e-06,287.43572998046875,294.1499938964844,282.2192077636719,281.9174194335937,286.3927917480469,284.31707763671875,287.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-1.6283773220493458e-05,2.0366878322741755e-11,1.628375321161002e-05,-3.7261092074913904e-05,0.0,0.0,0.0,-9.17218130780384e-05,60.0,-0.06785798817873,-0.0,-1.807824202837427e-11,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091620,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5183410644531,0.0,0.0,9.367184929942596e-07,298.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,9.864104413281891e-07,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,7.285599394890596e-07,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,9.864095318334876e-07,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,4.679103312810184e-06,287.43572998046875,294.1499938964844,282.1920166015625,281.8907165527344,286.3927917480469,284.3171081542969,287.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-9.981308721762616e-06,1.2484054588701719e-11,9.981295988836791e-06,-2.2839549274067394e-05,0.0,0.0,0.0,-5.6221819249913096e-05,60.0,-0.0449236333370208,-0.0,-6.792319744847175e-12,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091680,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5183410644531,0.0,0.0,9.367184929942596e-07,298.1134338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,9.864104413281891e-07,298.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,7.285599394890596e-07,297.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,9.864095318334876e-07,298.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,4.679103312810184e-06,287.43572998046875,294.1499938964844,282.1920166015625,281.8907165527344,286.3927917480469,284.3171081542969,287.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-9.981308721762616e-06,1.2484054588701719e-11,9.981295988836791e-06,-2.2839549274067394e-05,0.0,0.0,0.0,-5.6221819249913096e-05,60.0,-0.0449236333370208,-0.0,-6.792319744847175e-12,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091740,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,4.847495915782929e-07,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,5.104650426801527e-07,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,3.770280159187678e-07,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,5.104645879328018e-07,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,2.4214245968323667e-06,287.4356994628906,294.1499938964844,282.1658630371094,281.86395263671875,286.3927917480469,284.317138671875,287.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-5.165361926628975e-06,6.460550844300528e-12,5.165355560166063e-06,-1.181950847239932e-05,0.0,0.0,0.0,-2.9094982892274857e-05,60.0,-0.0264040790498256,-0.0,-1.8190087023445267e-12,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091800,298.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,4.847495915782929e-07,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,5.104650426801527e-07,298.5438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,3.770280159187678e-07,297.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,5.104645879328018e-07,298.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,2.4214245968323667e-06,287.4356994628906,294.1499938964844,282.1658630371094,281.86395263671875,286.3927917480469,284.317138671875,287.0700988769531,0.0,0.0,0.0,0.0,1.0,1.0,-5.165361926628975e-06,6.460550844300528e-12,5.165355560166063e-06,-1.181950847239932e-05,0.0,0.0,0.0,-2.9094982892274857e-05,60.0,-0.0264040790498256,-0.0,-1.8190087023445267e-12,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091860,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.111552817041229e-07,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.223568600356885e-07,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,1.64232133670339e-07,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.223566468728677e-07,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,1.0547644251346355e-06,287.4356689453125,294.1499938964844,282.14068603515625,281.8370666503906,286.39276123046875,284.317138671875,287.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2500335035147145e-06,2.814221512076332e-12,2.2500305476569338e-06,-5.1485703806974925e-06,0.0,0.0,0.0,-1.2673786841332912e-05,60.0,-0.0135440425947308,-0.0,-3.451467627327287e-13,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091920,298.1386108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.111552817041229e-07,298.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.223568600356885e-07,298.5404357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,1.64232133670339e-07,297.9092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.223566468728677e-07,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,1.0547644251346355e-06,287.4356689453125,294.1499938964844,282.14068603515625,281.8370666503906,286.39276123046875,284.317138671875,287.06939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-2.2500335035147145e-06,2.814221512076332e-12,2.2500305476569338e-06,-5.1485703806974925e-06,0.0,0.0,0.0,-1.2673786841332912e-05,60.0,-0.0135440425947308,-0.0,-3.451467627327287e-13,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12091980,298.1361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,8.147928554080863e-08,298.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,8.580168042726657e-08,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,6.337288027680188e-08,297.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,8.580160226756561e-08,298.16650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,4.070059560490336e-07,287.4356689453125,294.1499938964844,282.119384765625,281.8133544921875,286.39276123046875,284.317138671875,287.0687866210937,0.0,0.0,0.0,0.0,1.0,1.0,-8.682389420755499e-07,1.085920632928894e-12,8.682378620505915e-07,-1.986714778468013e-06,0.0,0.0,0.0,-4.89053491037339e-06,60.0,-0.0066318153403699,-0.0,-5.13918639903025e-14,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092040,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,7.124241108158459e-08,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,7.50217452605284e-08,298.5370178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,5.541084746596425e-08,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,7.50216813116822e-08,298.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,3.558706396233902e-07,287.4356689453125,294.1499938964844,282.1165466308594,281.8100891113281,286.39276123046875,284.3171081542969,287.0687255859375,0.0,0.0,0.0,0.0,1.0,1.0,-7.59158581331576e-07,9.494886430913565e-13,7.591576149934554e-07,-1.737112825139775e-06,0.0,0.0,0.0,-4.276109393686056e-06,60.0,-0.0059436173178255,-0.0,-3.928955549575494e-14,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092100,298.1343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,3.5120784502851166e-08,298.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,3.698390571571508e-08,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,2.7316207962257977e-08,297.9051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,3.698387374129197e-08,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,1.7543560204558164e-07,287.4356689453125,294.1499938964844,282.1048278808594,281.79656982421875,286.39276123046875,284.3171081542969,287.06842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.742573539966543e-07,4.68108570569198e-13,3.74256870827594e-07,-8.563722531107487e-07,0.0,0.0,0.0,-2.1080777514725924e-06,60.0,-0.0036648330278694,-0.0,-9.548349998579446e-15,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092160,298.13287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,1.5975855305327972e-08,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,1.6823356929762667e-08,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198059082031,0.0,0.0,1.2425683593164653e-08,297.9037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,1.6823340942551113e-08,298.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51812744140625,0.0,0.0,7.980271021779117e-08,287.4356689453125,294.1499938964844,282.0933837890625,281.7829895019531,286.39276123046875,284.3171081542969,287.068115234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.7025132592607409e-07,2.1294959881828365e-13,1.7025111276325333e-07,-3.895606539572327e-07,0.0,0.0,0.0,-9.589712135493755e-07,60.0,-0.0022155870683491,-0.0,-1.975732301557915e-15,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092220,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,1.245679226435925e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,1.3117612551738487e-09,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.68863100858641e-10,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,1.3117599229062191e-09,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,6.2224261299093095e-09,287.4356689453125,294.1499938964844,282.0711975097656,281.7557067871094,286.39276123046875,284.3171081542969,287.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3273145249570462e-08,1.6583470233426552e-14,1.3273128374180489e-08,-3.0373204396028086e-08,0.0,0.0,0.0,-7.476774044334888e-08,60.0,-0.0005371794104576,-0.0,-1.2011917327259205e-17,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092280,298.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,1.245679226435925e-09,298.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,1.3117612551738487e-09,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,9.68863100858641e-10,297.9009094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,1.3117599229062191e-09,298.1632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,6.2224261299093095e-09,287.4356689453125,294.1499938964844,282.0711975097656,281.7557067871094,286.39276123046875,284.3171081542969,287.0675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.3273145249570462e-08,1.6583470233426552e-14,1.3273128374180489e-08,-3.0373204396028086e-08,0.0,0.0,0.0,-7.476774044334888e-08,60.0,-0.0005371794104576,-0.0,-1.2011917327259205e-17,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092340,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.274407051583437e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.3950619265633577e-10,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.7689859299618855e-10,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.3950597061173085e-10,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.136113536581717e-09,287.4356689453125,294.1499938964844,282.04998779296875,281.7282409667969,286.39276123046875,284.3171081542969,287.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,2.4299113832171315e-09,-3.0560504044637848e-15,-2.429908274592662e-09,5.556400228812208e-09,0.0,0.0,0.0,1.3693352229893208e-08,60.0,-0.0001145089117926,-0.0,-4.004389358681391e-19,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092400,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.274407051583437e-10,298.0855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.3950619265633577e-10,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.7689859299618855e-10,297.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.3950597061173085e-10,298.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.136113536581717e-09,287.4356689453125,294.1499938964844,282.04998779296875,281.7282409667969,286.39276123046875,284.3171081542969,287.06695556640625,0.0,0.0,0.0,0.0,1.0,1.0,2.4299113832171315e-09,-3.0560504044637848e-15,-2.429908274592662e-09,5.556400228812208e-09,0.0,0.0,0.0,1.3693352229893208e-08,60.0,-0.0001145089117926,-0.0,-4.004389358681391e-19,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092460,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.4560525488381835e-11,298.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.5863436392548067e-11,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.9102660425707185e-11,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.5863412106419403e-11,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,1.2268491778044674e-10,287.4356689453125,294.1499938964844,282.0292358398437,281.7006530761719,286.39276123046875,284.3171081542969,287.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.65925420572799e-10,3.135172016764605e-16,2.6592511526146723e-10,-6.06417915882673e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.703808968362864e-05,-0.0,-4.669552091825832e-21,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092520,298.1214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.4560525488381835e-11,298.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.5863436392548067e-11,298.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.9102660425707185e-11,297.8951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.5863412106419403e-11,298.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,1.2268491778044674e-10,287.4356689453125,294.1499938964844,282.0292358398437,281.7006530761719,286.39276123046875,284.3171081542969,287.06646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-2.65925420572799e-10,3.135172016764605e-16,2.6592511526146723e-10,-6.06417915882673e-10,0.0,0.0,0.0,-1.4988472685217855e-09,60.0,-2.703808968362864e-05,-0.0,-4.669552091825832e-21,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092580,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-5.116776360253317e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-5.388215915114181e-12,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-3.97972106658262e-12,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-5.388211144624622e-12,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-2.555935844916757e-11,287.4356689453125,294.1499938964844,282.0083923339844,281.6729431152344,286.39276123046875,284.3171081542969,287.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,5.6845438078934045e-11,-5.647865476292435e-17,-5.6845382567782814e-11,1.2810051630562924e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.152716873155441e-06,-0.0,-2.0267154368383882e-22,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092640,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-5.116776360253317e-12,298.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-5.388215915114181e-12,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-3.97972106658262e-12,297.8921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-5.388211144624622e-12,298.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-2.555935844916757e-11,287.4356689453125,294.1499938964844,282.0083923339844,281.6729431152344,286.39276123046875,284.3171081542969,287.06597900390625,0.0,0.0,0.0,0.0,1.0,1.0,5.6845438078934045e-11,-5.647865476292435e-17,-5.6845382567782814e-11,1.2810051630562924e-10,0.0,0.0,0.0,3.2014213502407074e-10,60.0,-8.152716873155441e-06,-0.0,-2.0267154368383882e-22,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092700,298.11474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.89068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.1576232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.9979553222656,281.6590576171875,286.39276123046875,284.3171081542969,287.06573486328125,0.0,0.0,0.0,0.0,1.0,1.0,2.1929545852839016e-12,1.1743992699672668e-17,-2.1929662946673645e-12,3.394382214541581e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-5.301907549437601e-06,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092760,298.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.98748779296875,281.6451416015625,286.39276123046875,284.3171081542969,287.0655212402344,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-3.902962816937361e-06,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092820,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.966552734375,281.61724853515625,286.39276123046875,284.3171081542969,287.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-2.706906343519222e-06,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092880,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.0697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.8861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.15509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.966552734375,281.61724853515625,286.39276123046875,284.3171081542969,287.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-2.706906343519222e-06,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12092940,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,298.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.945556640625,281.5893249511719,286.39276123046875,284.3171081542969,287.0647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.1737128116521296e-12,-1.5720278028355897e-17,3.173728641003848e-12,-3.5981319920080908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3182421955425525e-06,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093000,298.103271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,298.06597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.945556640625,281.5893249511719,286.39276123046875,284.3171081542969,287.0647277832031,0.0,0.0,0.0,0.0,1.0,1.0,-3.1737128116521296e-12,-1.5720278028355897e-17,3.173728641003848e-12,-3.5981319920080908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-2.3182421955425525e-06,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093060,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.924560546875,281.5613098144531,286.39276123046875,284.3171081542969,287.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-2.108204171236139e-06,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093120,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.8800964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.924560546875,281.5613098144531,286.39276123046875,284.3171081542969,287.0643615722656,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-2.108204171236139e-06,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093180,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.50164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.9043884277344,281.5343933105469,286.39276123046875,284.3171081542969,287.0640563964844,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.951789045051555e-06,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093240,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.9035339355469,281.53326416015625,286.39276123046875,284.3171081542969,287.06402587890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.945664962477167e-06,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093300,298.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.87554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.8930358886719,281.51922607421875,286.39276123046875,284.3171081542969,287.0638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.872380153145059e-06,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093360,298.08953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.05474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.8740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.8825378417969,281.50518798828125,286.39276123046875,284.3171081542969,287.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.802523684091284e-06,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093420,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.8615417480469,281.4770812988281,286.39276123046875,284.3171081542969,287.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.6712206161173526e-06,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093480,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.4942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.8615417480469,281.4770812988281,286.39276123046875,284.3171081542969,287.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.6712206161173526e-06,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093540,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.558388071706441e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.694107957557092e-13,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.9898605061862562e-13,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.694105518102202e-13,298.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.8406066894531,281.4489440917969,286.39276123046875,284.3171081542969,287.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.068943532803404e-13,1.5022137591361142e-17,4.0687933708025153e-13,-2.6240750024275616e-12,0.0,0.0,0.0,0.0,60.0,-1.5501146890528616e-06,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093600,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.558388071706441e-13,298.04742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.694107957557092e-13,298.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.9898605061862562e-13,297.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.694105518102202e-13,298.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.8406066894531,281.4489440917969,286.39276123046875,284.3171081542969,287.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-4.068943532803404e-13,1.5022137591361142e-17,4.0687933708025153e-13,-2.6240750024275616e-12,0.0,0.0,0.0,0.0,60.0,-1.5501146890528616e-06,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093660,298.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.8197021484375,281.4208068847656,286.39276123046875,284.3171081542969,287.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.4376236094904016e-06,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093720,298.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.4869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.8197021484375,281.4208068847656,286.39276123046875,284.3171081542969,287.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.4376236094904016e-06,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093780,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.7988586425781,281.3926696777344,286.39276123046875,284.3171081542969,287.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.3337767086341046e-06,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
