time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12093840,298.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.0401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.7988586425781,281.3926696777344,286.39276123046875,284.3171081542969,287.06268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.3337767086341046e-06,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093900,298.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.558388071706441e-13,298.0383605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.694107957557092e-13,298.4814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.9898605061862562e-13,297.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.694105518102202e-13,298.1397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.7884826660156,281.37860107421875,286.39276123046875,284.3171081542969,287.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.068943532803404e-13,1.5022137591361142e-17,4.0687933708025153e-13,-2.6240750024275616e-12,0.0,0.0,0.0,0.0,60.0,-1.2853695352532668e-06,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12093960,298.067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.7781066894531,281.3645324707031,286.39276123046875,284.3171081542969,287.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403724130526698e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.238339564224589e-06,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094020,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.7574462890625,281.3363952636719,286.39276123046875,284.3171081542969,287.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403724130526698e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.1495245644255192e-06,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094080,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.03302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.7574462890625,281.3363952636719,286.39276123046875,284.3171081542969,287.062255859375,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403724130526698e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.1495245644255192e-06,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094140,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.73687744140625,281.3083190917969,286.39276123046875,284.3171081542969,287.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1737128116521296e-12,-1.5720278028355897e-17,3.173728641003848e-12,-3.5981319920080908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0671268455553218e-06,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094200,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.8529663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.73687744140625,281.3083190917969,286.39276123046875,284.3171081542969,287.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.1737128116521296e-12,-1.5720278028355897e-17,3.173728641003848e-12,-3.5981319920080908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.0671268455553218e-06,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094260,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.558388071706441e-13,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.694107957557092e-13,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.9898605061862562e-13,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.694105518102202e-13,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.7164001464844,281.2802734375,286.39276123046875,284.3171081542969,287.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.068943532803404e-13,1.5022137591361142e-17,4.0687933708025153e-13,-2.6240750024275616e-12,0.0,0.0,0.0,0.0,60.0,-9.900328450385132e-07,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094320,298.0550842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.558388071706441e-13,298.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.694107957557092e-13,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.9898605061862562e-13,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.694105518102202e-13,298.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.7164001464844,281.2802734375,286.39276123046875,284.3171081542969,287.0618896484375,0.0,0.0,0.0,0.0,1.0,1.0,-4.068943532803404e-13,1.5022137591361142e-17,4.0687933708025153e-13,-2.6240750024275616e-12,0.0,0.0,0.0,0.0,60.0,-9.900328450385132e-07,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094380,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.69610595703125,281.25225830078125,286.39276123046875,284.3171081542969,287.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-9.194438916892976e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094440,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.4651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.1311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.69610595703125,281.25225830078125,286.39276123046875,284.3171081542969,287.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-9.194438916892976e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094500,298.0489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.6859741210937,281.23828125,286.39276123046875,284.3171081542969,287.0616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-8.966760560724651e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094560,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.6759033203125,281.2243347167969,286.39276123046875,284.3171081542969,287.06158447265625,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-8.606343726569321e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094620,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.6558837890625,281.1964416503906,286.39276123046875,284.3171081542969,287.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-7.949681730679004e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094680,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.6558837890625,281.1964416503906,286.39276123046875,284.3171081542969,287.0614318847656,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-7.949681730679004e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094740,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.558388071706441e-13,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.694107957557092e-13,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.9898605061862562e-13,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.694105518102202e-13,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.63604736328125,281.16864013671875,286.39276123046875,284.3171081542969,287.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,2.248611670127576e-12,1.2362405333326498e-17,-2.2486240300323423e-12,1.7129056419790125e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.380340321105905e-07,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094800,298.038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.558388071706441e-13,298.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.694107957557092e-13,298.45416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.9898605061862562e-13,297.8380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.694105518102202e-13,298.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.63604736328125,281.16864013671875,286.39276123046875,284.3171081542969,287.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,2.248611670127576e-12,1.2362405333326498e-17,-2.2486240300323423e-12,1.7129056419790125e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.380340321105905e-07,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094860,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.61639404296875,281.14093017578125,286.39276123046875,284.3171081542969,287.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403724130526698e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-6.840008381914231e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094920,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.61639404296875,281.14093017578125,286.39276123046875,284.3171081542969,287.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403724130526698e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-6.840008381914231e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12094980,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.596923828125,281.1133117675781,286.39276123046875,284.3171081542969,287.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403724130526698e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-6.347145813379029e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095040,298.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.596923828125,281.1133117675781,286.39276123046875,284.3171081542969,287.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403724130526698e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-6.347145813379029e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095100,298.02880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.4449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.8304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.5872497558594,281.0995178222656,286.39276123046875,284.3171081542969,287.06103515625,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403724130526698e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-6.115365636105707e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095160,298.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.4431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.8289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.5776672363281,281.0857849121094,286.39276123046875,284.3171081542969,287.0609741210937,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403724130526698e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-5.894427204111707e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095220,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.5586242675781,281.0583801269531,286.39276123046875,284.3171081542969,287.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403724130526698e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-5.476578053276171e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095280,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.9979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.5586242675781,281.0583801269531,286.39276123046875,284.3171081542969,287.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403724130526698e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-5.476578053276171e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095340,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.53985595703125,281.0310974121094,286.39276123046875,284.3171081542969,287.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403724130526698e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-5.086565693090961e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095400,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.9944152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.43572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.53985595703125,281.0310974121094,286.39276123046875,284.3171081542969,287.060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403724130526698e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-5.086565693090961e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095460,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.5213317871094,281.0039367675781,286.39276123046875,284.3171081542969,287.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403724130526698e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-4.723511608517583e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095520,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.4320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.81982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.5213317871094,281.0039367675781,286.39276123046875,284.3171081542969,287.0606994628906,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403724130526698e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-4.723511608517583e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095580,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.5030517578125,280.9769287109375,286.39276123046875,284.3171081542969,287.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403724130526698e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-4.386243688259128e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095640,298.0109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.81671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.5030517578125,280.9769287109375,286.39276123046875,284.3171081542969,287.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403724130526698e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-4.386243688259128e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095700,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.4940185546875,280.9634704589844,286.39276123046875,284.3171081542969,287.06060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403724130526698e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-4.228597845212789e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095760,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.558388071706441e-13,297.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.694107957557092e-13,298.42449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.9898605061862562e-13,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.694105518102202e-13,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.4850769042969,280.9500732421875,286.39276123046875,284.3171081542969,287.060546875,0.0,0.0,0.0,0.0,1.0,1.0,2.248611670127576e-12,1.2362405333326498e-17,-2.2486240300323423e-12,1.7129056419790125e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.07446833605718e-07,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095820,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.4673767089844,280.9233703613281,286.39276123046875,284.3171081542969,287.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.1737128116521296e-12,-1.5720278028355897e-17,3.173728641003848e-12,-3.5981319920080908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.785548869927881e-07,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095880,298.0030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.4673767089844,280.9233703613281,286.39276123046875,284.3171081542969,287.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.1737128116521296e-12,-1.5720278028355897e-17,3.173728641003848e-12,-3.5981319920080908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.785548869927881e-07,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12095940,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.45001220703125,280.8968505859375,286.39276123046875,284.3171081542969,287.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1737128116521296e-12,-1.5720278028355897e-17,3.173728641003848e-12,-3.5981319920080908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.517726838708768e-07,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096000,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.4169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.1047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.45001220703125,280.8968505859375,286.39276123046875,284.3171081542969,287.0604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-3.1737128116521296e-12,-1.5720278028355897e-17,3.173728641003848e-12,-3.5981319920080908e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-3.517726838708768e-07,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096060,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.4328308105469,280.87030029296875,286.39276123046875,284.3171081542969,287.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403724130526698e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-3.265435282173712e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096120,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.8042297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.4328308105469,280.87030029296875,286.39276123046875,284.3171081542969,287.06036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403724130526698e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-3.265435282173712e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096180,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.4157409667969,280.8435974121094,286.39276123046875,284.3171081542969,287.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403724130526698e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-3.033361792859069e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096240,297.9913024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.4157409667969,280.8435974121094,286.39276123046875,284.3171081542969,287.0603332519531,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403724130526698e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-3.033361792859069e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
