time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12096300,297.9893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.4072265625,280.8302001953125,286.39276123046875,284.3171081542969,287.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785311496872869e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-2.925529827280116e-07,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096360,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.3987121582031,280.8167419433594,286.39276123046875,284.3171081542969,287.0602722167969,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403724130526698e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-2.82150722341612e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096420,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.3817749023437,280.7897644042969,286.39276123046875,284.3171081542969,287.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403724130526698e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-2.621373198508081e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096480,297.98370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.4021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.7951354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.3817749023437,280.7897644042969,286.39276123046875,284.3171081542969,287.06024169921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403724130526698e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-2.621373198508081e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096540,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.558388071706441e-13,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.694107957557092e-13,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.9898605061862562e-13,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.694105518102202e-13,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.36492919921875,280.7626647949219,286.39276123046875,284.3171081542969,287.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,2.248611670127576e-12,1.2362405333326498e-17,-2.2486240300323423e-12,1.7129056419790125e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.449076248467464e-07,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096600,297.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.558388071706441e-13,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.694107957557092e-13,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.9898605061862562e-13,297.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.694105518102202e-13,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.36492919921875,280.7626647949219,286.39276123046875,284.3171081542969,287.0601806640625,0.0,0.0,0.0,0.0,1.0,1.0,2.248611670127576e-12,1.2362405333326498e-17,-2.2486240300323423e-12,1.7129056419790125e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-2.449076248467464e-07,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096660,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.3481140136719,280.7354431152344,286.39276123046875,284.3171081542969,287.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785311496872869e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-2.265644667431843e-07,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096720,297.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.39483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.0926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.3481140136719,280.7354431152344,286.39276123046875,284.3171081542969,287.0601501464844,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785311496872869e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-2.265644667431843e-07,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096780,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.33135986328125,280.7081298828125,286.39276123046875,284.3171081542969,287.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-2.096571165566275e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096840,297.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.33135986328125,280.7081298828125,286.39276123046875,284.3171081542969,287.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-2.096571165566275e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096900,297.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.9510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.7843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.3230285644531,280.6944580078125,286.39276123046875,284.3171081542969,287.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-2.025073797540245e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12096960,297.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.3875427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.3146667480469,280.6807556152344,286.39276123046875,284.3171081542969,287.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.953576429514215e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097020,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.29803466796875,280.6533203125,286.39276123046875,284.3171081542969,287.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.815856194298249e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097080,297.96600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.29803466796875,280.6533203125,286.39276123046875,284.3171081542969,287.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.815856194298249e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097140,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.28143310546875,280.6258544921875,286.39276123046875,284.3171081542969,287.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.6878057351732425e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097200,297.962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.94256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.3802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.28143310546875,280.6258544921875,286.39276123046875,284.3171081542969,287.0600280761719,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.6878057351732425e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097260,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.558388071706441e-13,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.694107957557092e-13,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.9898605061862562e-13,297.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.694105518102202e-13,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.2648620605469,280.5983581542969,286.39276123046875,284.3171081542969,287.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,2.248611670127576e-12,1.2362406160507112e-17,-2.2486240300323423e-12,1.7129056419790125e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.582317850079562e-07,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097320,297.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.558388071706441e-13,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.694107957557092e-13,298.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.9898605061862562e-13,297.7730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.694105518102202e-13,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.2648620605469,280.5983581542969,286.39276123046875,284.3171081542969,287.0599975585937,0.0,0.0,0.0,0.0,1.0,1.0,2.248611670127576e-12,1.2362406160507112e-17,-2.2486240300323423e-12,1.7129056419790125e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.582317850079562e-07,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097380,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.24835205078125,280.57086181640625,286.39276123046875,284.3171081542969,287.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785312324053478e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-1.458076610560966e-07,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097440,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.9358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.24835205078125,280.57086181640625,286.39276123046875,284.3171081542969,287.0599670410156,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785312324053478e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-1.458076610560966e-07,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097500,297.9543151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.93414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.7681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.2400817871094,280.5570983886719,286.39276123046875,284.3171081542969,287.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,2.1929545852839016e-12,1.1743992699672668e-17,-2.1929662946673645e-12,3.394382214541581e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.4035745721230344e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097560,297.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.9324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.7665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.2318420410156,280.5433654785156,286.39276123046875,284.3171081542969,287.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.35434689241265e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097620,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.2153625488281,280.515869140625,286.39276123046875,284.3171081542969,287.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.2588216691256093e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097680,297.9493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.9290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0768737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.2153625488281,280.515869140625,286.39276123046875,284.3171081542969,287.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.2588216691256093e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097740,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.558388071706441e-13,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.694107957557092e-13,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.9898605061862562e-13,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.694105518102202e-13,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.1988830566406,280.4884338378906,286.39276123046875,284.3171081542969,287.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,2.248611670127576e-12,1.2362406160507112e-17,-2.2486240300323423e-12,1.7129056419790125e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1700361568500746e-07,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097800,297.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.558388071706441e-13,297.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.694107957557092e-13,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.9898605061862562e-13,297.760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.694105518102202e-13,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.1988830566406,280.4884338378906,286.39276123046875,284.3171081542969,287.0599060058594,0.0,0.0,0.0,0.0,1.0,1.0,2.248611670127576e-12,1.2362406160507112e-17,-2.2486240300323423e-12,1.7129056419790125e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-1.1700361568500746e-07,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097860,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.1824035644531,280.4610595703125,286.39276123046875,284.3171081542969,287.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.0888690837873582e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097920,297.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.9223022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.1824035644531,280.4610595703125,286.39276123046875,284.3171081542969,287.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.0888690837873582e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12097980,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.1659545898437,280.4337463378906,286.39276123046875,284.3171081542969,287.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.0305577546887434e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098040,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.9189147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.1659545898437,280.4337463378906,286.39276123046875,284.3171081542969,287.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.0305577546887434e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098100,297.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.558388071706441e-13,297.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.694107957557092e-13,298.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.9898605061862562e-13,297.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.694105518102202e-13,298.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.1577453613281,280.4201354980469,286.39276123046875,284.3171081542969,287.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,2.248611670127576e-12,1.2362406160507112e-17,-2.2486240300323423e-12,1.7129056419790125e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-9.968602654453208e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098160,297.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.1495056152344,280.4065246582031,286.39276123046875,284.3171081542969,287.0598449707031,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403725784887926e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-9.561301794747125e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098220,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.133056640625,280.37939453125,286.39276123046875,284.3171081542969,287.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785312324053478e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-8.811166196665e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098280,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.3471374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.06646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.133056640625,280.37939453125,286.39276123046875,284.3171081542969,287.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785312324053478e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-8.811166196665e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098340,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.558388071706441e-13,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.694107957557092e-13,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.9898605061862562e-13,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.694105518102202e-13,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.1165771484375,280.3523864746094,286.39276123046875,284.3171081542969,287.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,2.248611670127576e-12,1.2362406160507112e-17,-2.2486240300323423e-12,1.7129056419790125e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.315959121318883e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098400,297.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.558388071706441e-13,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.694107957557092e-13,298.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.9898605061862562e-13,297.7435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.694105518102202e-13,298.0643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.1165771484375,280.3523864746094,286.39276123046875,284.3171081542969,287.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,2.248611670127576e-12,1.2362406160507112e-17,-2.2486240300323423e-12,1.7129056419790125e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-8.315959121318883e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098460,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.558388071706441e-13,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.694107957557092e-13,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.9898605061862562e-13,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.694105518102202e-13,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.1000671386719,280.3255310058594,286.39276123046875,284.3171081542969,287.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,2.248611670127576e-12,1.2362406160507112e-17,-2.2486240300323423e-12,1.7129056419790125e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.644939614692704e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098520,297.9259948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.558388071706441e-13,297.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.694107957557092e-13,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.9898605061862562e-13,297.7402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.694105518102202e-13,298.0621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.1000671386719,280.3255310058594,286.39276123046875,284.3171081542969,287.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,2.248611670127576e-12,1.2362406160507112e-17,-2.2486240300323423e-12,1.7129056419790125e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.644939614692704e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098580,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.558388071706441e-13,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.694107957557092e-13,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.9898605061862562e-13,297.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.694105518102202e-13,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.08355712890625,280.2987976074219,286.39276123046875,284.3171081542969,287.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,2.248611670127576e-12,1.2362406160507112e-17,-2.2486240300323423e-12,1.7129056419790125e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.064755891406095e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098640,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.558388071706441e-13,297.90185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.694107957557092e-13,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.9898605061862562e-13,297.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.694105518102202e-13,298.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.08355712890625,280.2987976074219,286.39276123046875,284.3171081542969,287.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,2.248611670127576e-12,1.2362406160507112e-17,-2.2486240300323423e-12,1.7129056419790125e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-7.064755891406095e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
