time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12098700,297.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.0752868652344,280.2854919433594,286.39276123046875,284.3171081542969,287.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785313151234093e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-6.783454864489613e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098760,297.91925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.7335510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.0670166015625,280.2722473144531,286.39276123046875,284.3171081542969,287.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,2.1929545852839016e-12,1.1743994354033893e-17,-2.1929662946673645e-12,3.394382214541581e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.537316465937695e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098820,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.0504455566406,280.2458801269531,286.39276123046875,284.3171081542969,287.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403727439249148e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-6.050900935861138e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098880,297.9158630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.7301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.0504455566406,280.2458801269531,286.39276123046875,284.3171081542969,287.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403727439249148e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-6.050900935861138e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12098940,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.0338439941406,280.2196960449219,286.39276123046875,284.3171081542969,287.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403727439249148e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-5.649460632639602e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099000,297.9124450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.7268371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.0338439941406,280.2196960449219,286.39276123046875,284.3171081542969,287.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403727439249148e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-5.649460632639602e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099060,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.0171813964844,280.1937255859375,286.39276123046875,284.3171081542969,287.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403727439249148e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-5.259741797658537e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099120,297.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.7234802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.05035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,281.0171813964844,280.1937255859375,286.39276123046875,284.3171081542969,287.05975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403727439249148e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-5.259741797658537e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099180,297.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.558388071706441e-13,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.694107957557092e-13,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.9898605061862562e-13,297.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.694105518102202e-13,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.00048828125,280.1679992675781,286.39276123046875,284.3171081542969,287.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,2.248611670127576e-12,1.2362406987687725e-17,-2.2486240300323423e-12,1.7129056419790125e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.9051852357706593e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099240,297.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.558388071706441e-13,297.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.694107957557092e-13,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.9898605061862562e-13,297.7200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.694105518102202e-13,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,1.2779679658264653e-12,287.4356689453125,294.1499938964844,281.00048828125,280.1679992675781,286.39276123046875,284.3171081542969,287.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,2.248611670127576e-12,1.2362406987687725e-17,-2.2486240300323423e-12,1.7129056419790125e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-4.9051852357706593e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099300,297.90386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.9920959472656,280.1552429199219,286.39276123046875,284.3171081542969,287.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403727439249148e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-4.703000300310124e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099360,297.9021301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.8810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.98370361328125,280.1425170898437,286.39276123046875,284.3171081542969,287.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-3.1180557268084552e-12,-1.5101862913160228e-17,3.118070688798436e-12,-5.279608781411094e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-4.541838194427329e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099420,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.9668884277344,280.1172790527344,286.39276123046875,284.3171081542969,287.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403727439249148e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-4.401187680969088e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099480,297.898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.7133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.9668884277344,280.1172790527344,286.39276123046875,284.3171081542969,287.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403727439249148e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-4.401187680969088e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099540,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,280.95001220703125,280.0923156738281,286.39276123046875,284.3171081542969,287.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785313978414705e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-4.01146884598802e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099600,297.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.7099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.0404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,280.95001220703125,280.0923156738281,286.39276123046875,284.3171081542969,287.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785313978414705e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-4.01146884598802e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099660,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,280.9326477050781,280.06756591796875,286.39276123046875,284.3171081542969,287.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785313978414705e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-3.651051727615595e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099720,297.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.8706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,280.9326477050781,280.06756591796875,286.39276123046875,284.3171081542969,287.0597229003906,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785313978414705e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-3.651051727615595e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099780,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,280.9145202636719,280.0428771972656,286.39276123046875,284.3171081542969,287.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785314805595316e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-3.3580299430013845e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099840,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.0355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,280.9145202636719,280.0428771972656,286.39276123046875,284.3171081542969,287.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785314805595316e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-3.3580299430013845e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099900,297.88671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.2953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.7015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.03436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,280.9051818847656,280.0306091308594,286.39276123046875,284.3171081542969,287.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785314805595316e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-3.2408213002099735e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12099960,297.885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.2934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,280.89569091796875,280.0183410644531,286.39276123046875,284.3171081542969,287.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785315632775929e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-3.138263693358567e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100020,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.87615966796875,279.99395751953125,286.39276123046875,284.3171081542969,287.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403729093610373e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-2.9360785802623468e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100080,297.88165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.87615966796875,279.99395751953125,286.39276123046875,284.3171081542969,287.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403729093610373e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-2.9360785802623468e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100140,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,280.8560485839844,279.96978759765625,286.39276123046875,284.3171081542969,287.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785315632775929e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-2.7075216735283906e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100200,297.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.85693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.2857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.0285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,280.8560485839844,279.96978759765625,286.39276123046875,284.3171081542969,287.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785315632775929e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-2.7075216735283906e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100260,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.8354187011719,279.94580078125,286.39276123046875,284.3171081542969,287.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403729093610373e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-2.54928984588787e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100320,297.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.2820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.6899108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.8354187011719,279.94580078125,286.39276123046875,284.3171081542969,287.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403729093610373e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-2.54928984588787e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100380,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,280.8143005371094,279.92205810546875,286.39276123046875,284.3171081542969,287.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785316459956541e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-2.3441746321850587e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100440,297.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.2782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,280.8143005371094,279.92205810546875,286.39276123046875,284.3171081542969,287.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785316459956541e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-2.3441746321850587e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100500,297.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.6850280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.8036193847656,279.9103088378906,286.39276123046875,284.3171081542969,287.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403729093610373e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-2.279709754304805e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100560,297.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.2745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.68341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.7928161621094,279.89862060546875,286.39276123046875,284.3171081542969,287.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403729093610373e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-2.174221869211124e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100620,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,280.7709655761719,279.8754577636719,286.39276123046875,284.3171081542969,287.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785316459956541e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-2.0570132264197127e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100680,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.8434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.27081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,298.0196838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,280.7709655761719,279.8754577636719,286.39276123046875,284.3171081542969,287.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785316459956541e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-2.0570132264197127e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100740,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.7488708496094,279.8526611328125,286.39276123046875,284.3171081542969,287.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403730747971598e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.9222230918103378e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100800,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.26708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.7488708496094,279.8526611328125,286.39276123046875,284.3171081542969,287.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403730747971598e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.9222230918103378e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100860,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.7265319824219,279.8302001953125,286.39276123046875,284.3171081542969,287.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403730747971598e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.8020841707766522e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100920,297.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.8368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.7265319824219,279.8302001953125,286.39276123046875,284.3171081542969,287.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403730747971598e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.8020841707766522e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12100980,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.7041015625,279.8081359863281,286.39276123046875,284.3171081542969,287.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403730747971598e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.6819452497429666e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101040,297.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.2597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.7041015625,279.8081359863281,286.39276123046875,284.3171081542969,287.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403730747971598e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.6819452497429666e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101100,297.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.558388071706441e-13,297.8319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.694107957557092e-13,298.2579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.9898605061862562e-13,297.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.694105518102202e-13,298.0123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,1.2779679658264653e-12,287.4356689453125,294.1499938964844,280.6928405761719,279.7972717285156,286.39276123046875,284.3171081542969,287.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.068943532803404e-13,1.5022144208806042e-17,4.0687933708025153e-13,-2.6240750024275616e-12,0.0,0.0,0.0,0.0,60.0,-1.6350616860449918e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
