time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12101160,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.6815490722656,279.7864990234375,286.39276123046875,284.3171081542969,287.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-3.1180557268084552e-12,-1.5101859604437778e-17,3.118070688798436e-12,-5.279608781411094e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-1.579387642891561e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101220,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.6590270996094,279.76531982421875,286.39276123046875,284.3171081542969,287.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403730747971598e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.4738997577978809e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101280,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.8270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.6642150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.6590270996094,279.76531982421875,286.39276123046875,284.3171081542969,287.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403730747971598e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.4738997577978809e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101340,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.63653564453125,279.7445983886719,286.39276123046875,284.3171081542969,287.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403730747971598e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.5940386788315664e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101400,297.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.2488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.6610412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.63653564453125,279.7445983886719,286.39276123046875,284.3171081542969,287.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403730747971598e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.5940386788315664e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101460,297.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.6141662597656,279.7243957519531,286.39276123046875,284.3171081542969,287.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403730747971598e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.5911084005892917e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101520,297.84283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.2452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.6579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.6141662597656,279.7243957519531,286.39276123046875,284.3171081542969,287.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403730747971598e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.5911084005892917e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101580,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.59197998046875,279.7047119140625,286.39276123046875,284.3171081542969,287.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403730747971598e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.3156679301573604e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101640,297.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.8173522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,298.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.59197998046875,279.7047119140625,286.39276123046875,284.3171081542969,287.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403730747971598e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.3156679301573604e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101700,297.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.558388071706441e-13,297.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.694107957557092e-13,298.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.9898605061862562e-13,297.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.694105518102202e-13,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,1.2779679658264653e-12,287.4356689453125,294.1499938964844,280.5809936523437,279.6950988769531,286.39276123046875,284.3171081542969,287.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.068943532803404e-13,1.5022144208806042e-17,4.0687933708025153e-13,-2.6240750024275616e-12,0.0,0.0,0.0,0.0,60.0,-1.2453427622460822e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101760,297.83660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.558388071706441e-13,297.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.694107957557092e-13,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.9898605061862562e-13,297.6517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.694105518102202e-13,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,1.2779679658264653e-12,287.4356689453125,294.1499938964844,280.570068359375,279.68560791015625,286.39276123046875,284.3171081542969,287.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,2.248611670127576e-12,1.2362411123590786e-17,-2.2486240300323423e-12,1.7129056419790125e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,-6.090458555263467e-06,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101820,297.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.5484313964844,279.6671142578125,286.39276123046875,284.3171081542969,287.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403730747971598e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-2.696738420127076e-06,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101880,297.8335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.5484313964844,279.6671142578125,286.39276123046875,284.3171081542969,287.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403730747971598e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-2.696738420127076e-06,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12101940,297.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,280.5272216796875,279.64923095703125,286.39276123046875,284.3171081542969,287.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785317287137157e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-1.027334519676515e-06,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102000,297.8304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,280.5272216796875,279.64923095703125,286.39276123046875,284.3171081542969,287.0596618652344,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785317287137157e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-1.027334519676515e-06,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102060,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.50640869140625,279.6319885253906,286.39276123046875,284.3171081542969,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403730747971598e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-3.787600064697472e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102120,297.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.6424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,297.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.50640869140625,279.6319885253906,286.39276123046875,284.3171081542969,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403730747971598e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-3.787600064697472e-07,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102180,297.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,280.48614501953125,279.6154479980469,286.39276123046875,284.3171081542969,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785318114317766e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-1.4106070977959464e-07,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102240,297.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,280.48614501953125,279.6154479980469,286.39276123046875,284.3171081542969,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785318114317766e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-1.4106070977959464e-07,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102300,297.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.22198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,297.992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.4761962890625,279.6074523925781,286.39276123046875,284.3171081542969,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403730747971598e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-9.810370471541321e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102360,297.8213195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.2202453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,297.9919738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.4664306640625,279.5996398925781,286.39276123046875,284.3171081542969,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403730747971598e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-6.976849675766061e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102420,297.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,280.4473571777344,279.5845642089844,286.39276123046875,284.3171081542969,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785318114317766e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-2.8979858512911963e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102480,297.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.2167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,280.4473571777344,279.5845642089844,286.39276123046875,284.3171081542969,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785318114317766e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-2.8979858512911963e-08,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102540,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.4289855957031,279.5702514648437,286.39276123046875,284.3171081542969,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403730747971598e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.4563184436156009e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102600,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,297.9883117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.4289855957031,279.5702514648437,286.39276123046875,284.3171081542969,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403730747971598e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-1.4563184436156009e-08,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102660,297.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.4114074707031,279.5567626953125,286.39276123046875,284.3171081542969,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403730747971598e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-9.200885386917436e-09,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102720,297.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.2096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,297.9864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.4114074707031,279.5567626953125,286.39276123046875,284.3171081542969,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403730747971598e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-9.200885386917436e-09,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102780,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.3946228027344,279.5440979003906,286.39276123046875,284.3171081542969,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403730747971598e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-9.464605099651637e-09,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102840,297.8093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,297.98468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.3946228027344,279.5440979003906,286.39276123046875,284.3171081542969,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403730747971598e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-9.464605099651637e-09,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102900,297.8078918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.558388071706441e-13,297.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,2.694107957557092e-13,298.2044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.9898605061862562e-13,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,2.694105518102202e-13,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,1.2779679658264653e-12,287.4356689453125,294.1499938964844,280.3865966796875,279.5381164550781,286.39276123046875,284.3171081542969,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.068943532803404e-13,1.5022144208806042e-17,4.0687933708025153e-13,-2.6240750024275616e-12,0.0,0.0,0.0,0.0,60.0,-8.380424354470506e-09,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12102960,297.8064270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.3787536621094,279.5323181152344,286.39276123046875,284.3171081542969,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403732402332826e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-7.384149736111567e-09,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103020,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,280.3638610839844,279.5214233398437,286.39276123046875,284.3171081542969,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785319768678993e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-5.948343151374047e-09,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103080,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,-2.558388071706441e-13,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,-2.694107957557092e-13,298.19927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,-1.9898605061862562e-13,297.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,-2.694105518102202e-13,297.9811096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,-1.2779679658264653e-12,287.4356689453125,294.1499938964844,280.3638610839844,279.5214233398437,286.39276123046875,284.3171081542969,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.18208739808124e-13,1.3785319768678993e-17,5.181949704405331e-13,7.388782511177916e-13,0.0,0.0,0.0,0.0,60.0,-5.948343151374047e-09,-0.0,-5.066788513209878e-25,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103140,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.3500061035156,279.511474609375,286.39276123046875,284.3171081542969,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403734056694048e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-5.215788245749309e-09,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103200,297.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,0.0,297.7767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,0.0,298.1958312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,0.0,297.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,0.0,297.9793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,0.0,287.4356689453125,294.1499938964844,280.3500061035156,279.511474609375,286.39276123046875,284.3171081542969,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-4.62551546544232e-13,1.4403734056694048e-17,4.62537126655338e-13,-9.425984298649936e-13,0.0,0.0,0.0,0.0,60.0,-5.215788245749309e-09,-0.0,-0.0,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103260,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,6.946535346941118e-09,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,7.315041905542331e-09,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,5.402869263093635e-09,297.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,7.315035244204182e-09,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,3.46993864752676e-08,287.4356689453125,294.1499938964844,280.33856201171875,279.504638671875,286.39276123046875,284.3171081542969,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.401383328442537e-08,9.255502587219784e-14,7.40137409138697e-08,-1.6936314750637393e-07,0.0,0.0,0.0,-4.168832674622536e-07,60.0,-0.0002189390215789,-0.0,-3.735394121567783e-16,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103320,297.79766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,6.946535346941118e-09,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,7.315041905542331e-09,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,5.402869263093635e-09,297.61260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174255371094,0.0,0.0,7.315035244204182e-09,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,3.46993864752676e-08,287.4356689453125,294.1499938964844,280.33856201171875,279.504638671875,286.39276123046875,284.3171081542969,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-7.401383328442537e-08,9.255502587219784e-14,7.40137409138697e-08,-1.6936314750637393e-07,0.0,0.0,0.0,-4.168832674622536e-07,60.0,-0.0002189390215789,-0.0,-3.735394121567783e-16,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103380,297.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,1.1436455338298401e-07,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,1.2043147989970748e-07,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,8.895034397937709e-08,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,1.2043136621286976e-07,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,5.712747110919736e-07,287.43560791015625,294.1499938964844,280.3308410644531,279.5028381347656,286.39276123046875,284.3171081542969,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.218563170368725e-06,1.5241087471945525e-12,1.2185615787529969e-06,-2.7883950224349974e-06,0.0,0.0,0.0,-6.86381827108562e-06,60.0,-0.0026388936676084,-0.0,-1.012471492279135e-13,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103440,297.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,1.1436455338298401e-07,297.77069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,1.2043147989970748e-07,298.1889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,8.895034397937709e-08,297.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,1.2043136621286976e-07,297.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,5.712747110919736e-07,287.43560791015625,294.1499938964844,280.3308410644531,279.5028381347656,286.39276123046875,284.3171081542969,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.218563170368725e-06,1.5241087471945525e-12,1.2185615787529969e-06,-2.7883950224349974e-06,0.0,0.0,0.0,-6.86381827108562e-06,60.0,-0.0026388936676084,-0.0,-1.012471492279135e-13,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103500,297.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,2.502658844605321e-07,297.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,2.635422333696624e-07,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,1.946515340023325e-07,297.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,2.635419775742776e-07,297.9749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,1.2501300261646977e-06,287.43560791015625,294.1499938964844,280.32830810546875,279.5037536621094,286.39276123046875,284.3171081542969,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.666594127731514e-06,3.3352793183533125e-12,2.666590944500058e-06,-6.1018804444756825e-06,0.0,0.0,0.0,-1.5020195860415695e-05,60.0,-0.0074372915551066,-0.0,-4.848452910856393e-13,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103560,297.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,4.775843081006315e-07,297.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,5.02919647260569e-07,298.1854553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5197448730469,0.0,0.0,3.7145500186852587e-07,297.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,5.029191925132181e-07,297.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51806640625,0.0,0.0,2.3856325697124703e-06,287.43560791015625,294.1499938964844,280.32666015625,279.505859375,286.39276123046875,284.3171081542969,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-5.088701072963886e-06,6.364712576423237e-12,5.0886947065009736e-06,-1.1644294318102766e-05,0.0,0.0,0.0,-2.866322756744921e-05,60.0,-0.0153583893552422,-0.0,-1.7656311525685033e-12,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
