time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12103620,297.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182800292969,0.0,0.0,1.371407279293635e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,1.444159124730504e-06,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.0666517482604831e-06,297.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,1.4441577604884517e-06,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,6.850464160379488e-06,287.4356384277344,294.1499938964844,280.3258361816406,279.51336669921875,286.39276123046875,284.3171691894531,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612541235692332e-05,1.8276739496836392e-11,1.4612523045798298e-05,-3.343730713822879e-05,0.0,0.0,0.0,-8.230832463596016e-05,60.0,-0.0472965985536575,-0.0,-1.455904320712964e-11,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103680,297.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182800292969,0.0,0.0,1.371407279293635e-06,297.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184326171875,0.0,0.0,1.444159124730504e-06,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.519775390625,0.0,0.0,1.0666517482604831e-06,297.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.51739501953125,0.0,0.0,1.4441577604884517e-06,297.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180969238281,0.0,0.0,6.850464160379488e-06,287.4356384277344,294.1499938964844,280.3258361816406,279.51336669921875,286.39276123046875,284.3171691894531,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.4612541235692332e-05,1.8276739496836392e-11,1.4612523045798298e-05,-3.343730713822879e-05,0.0,0.0,0.0,-8.230832463596016e-05,60.0,-0.0472965985536575,-0.0,-1.455904320712964e-11,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103740,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51837158203125,0.0,0.0,3.099625700997421e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,3.2640575682307822e-06,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,2.4108235265885014e-06,297.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174865722656,0.0,0.0,3.264054612373002e-06,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,1.54832741827704e-05,287.4357604980469,294.1499938964844,280.3282165527344,279.525146484375,286.39263916015625,284.3173828125,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.302705954411067e-05,4.130875155827773e-11,3.302701952634379e-05,-7.557446224382147e-05,0.0,0.0,0.0,-0.0001860321208368,60.0,-0.1115146651864051,-0.0,-7.437352816941356e-11,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103800,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51837158203125,0.0,0.0,3.099625700997421e-06,297.7613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,3.2640575682307822e-06,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,2.4108235265885014e-06,297.600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174865722656,0.0,0.0,3.264054612373002e-06,297.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5181884765625,0.0,0.0,1.54832741827704e-05,287.4357604980469,294.1499938964844,280.3282165527344,279.525146484375,286.39263916015625,284.3173828125,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-3.302705954411067e-05,4.130875155827773e-11,3.302701952634379e-05,-7.557446224382147e-05,0.0,0.0,0.0,-0.0001860321208368,60.0,-0.1115146651864051,-0.0,-7.437352816941356e-11,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103860,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,5.91130856264499e-06,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,6.224897333595436e-06,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,4.597691258823033e-06,297.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,6.2248914218798745e-06,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.9528213417506777e-05,287.4360046386719,294.1499938964844,280.3336486816406,279.5408935546875,286.3923034667969,284.3179931640625,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.298625521594658e-05,7.878032254327039e-11,6.298617518041283e-05,-0.0001441287167835,0.0,0.0,0.0,-0.0003547837841324,60.0,-0.2201870530843734,-0.0,-2.7049992801231326e-10,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103920,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,5.91130856264499e-06,297.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5186462402344,0.0,0.0,6.224897333595436e-06,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199890136719,0.0,0.0,4.597691258823033e-06,297.59686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,6.2248914218798745e-06,297.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.518310546875,0.0,0.0,2.9528213417506777e-05,287.4360046386719,294.1499938964844,280.3336486816406,279.5408935546875,286.3923034667969,284.3179931640625,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.298625521594658e-05,7.878032254327039e-11,6.298617518041283e-05,-0.0001441287167835,0.0,0.0,0.0,-0.0003547837841324,60.0,-0.2201870530843734,-0.0,-2.7049992801231326e-10,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12103980,297.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,9.753247468324844e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,1.027064718073234e-05,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,7.585870662296656e-06,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,1.0270638085785322e-05,297.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,4.8719495680416e-05,287.4368896484375,294.1499938964844,280.3419494628906,279.56036376953125,286.3912353515625,284.3192749023437,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039233538904,1.2998251086582258e-10,0.0001039232229231,-0.0002378030330874,0.0,0.0,0.0,-0.000585370871704,60.0,-0.3822842538356781,-0.0,-7.363739062959951e-10,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104040,297.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,9.753247468324844e-06,297.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5192565917969,0.0,0.0,1.027064718073234e-05,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,7.585870662296656e-06,297.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5182189941406,0.0,0.0,1.0270638085785322e-05,297.9669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5189208984375,0.0,0.0,4.8719495680416e-05,287.4368896484375,294.1499938964844,280.3419494628906,279.56036376953125,286.3912353515625,284.3192749023437,287.05963134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001039233538904,1.2998251086582258e-10,0.0001039232229231,-0.0002378030330874,0.0,0.0,0.0,-0.000585370871704,60.0,-0.3822842538356781,-0.0,-7.363739062959951e-10,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104100,297.77752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5196838378906,0.0,0.0,1.1859102414746305e-05,297.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51983642578125,0.0,0.0,1.2488215361372568e-05,298.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212097167969,0.0,0.0,9.223759661836084e-06,297.59112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5187683105469,0.0,0.0,1.2488203537941445e-05,297.9659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,5.923867502133362e-05,287.4377136230469,294.1499938964844,280.3471374511719,279.5714111328125,286.3901672363281,284.32012939453125,287.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001263620506506,1.5804768604965602e-10,0.0001263618905795,-0.0002891483018174,0.0,0.0,0.0,-0.000711761706043,60.0,-0.4770959317684173,-0.0,-1.088688250661107e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104160,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,1.3999058865010738e-05,297.75115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205993652344,0.0,0.0,1.47416949403123e-05,298.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5220031738281,0.0,0.0,1.0888173164858015e-05,297.58905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51953125,0.0,0.0,1.4741680388397072e-05,297.9649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,6.99282027198933e-05,287.43878173828125,294.1499938964844,280.3529968261719,279.5832824707031,286.3886413574219,284.32098388671875,287.0596008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001491642033215,1.8656749756207347e-10,0.0001491640141466,-0.0003413251542951,0.0,0.0,0.0,-0.0008401997620239,60.0,-0.577021062374115,-0.0,-1.5170418254939475e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104220,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,1.8582730263005945e-05,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,1.9568524294300005e-05,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242004394531,0.0,0.0,1.4453256881097332e-05,297.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,1.956850610440597e-05,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,9.28245935938321e-05,287.4415588378906,294.1499938964844,280.3665771484375,279.6093444824219,286.3838195800781,284.3219909667969,287.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001980046217795,2.476547578122989e-10,0.0001980043743969,-0.0004530843289103,0.0,0.0,0.0,-0.0011153043014928,60.0,-0.7875961661338806,-0.0,-2.6731228341958513e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104280,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52252197265625,0.0,0.0,1.8582730263005945e-05,297.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5226745605469,0.0,0.0,1.9568524294300005e-05,298.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5242004394531,0.0,0.0,1.4453256881097332e-05,297.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5215759277344,0.0,0.0,1.956850610440597e-05,297.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224304199219,0.0,0.0,9.28245935938321e-05,287.4415588378906,294.1499938964844,280.3665771484375,279.6093444824219,286.3838195800781,284.3219909667969,287.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001980046217795,2.476547578122989e-10,0.0001980043743969,-0.0004530843289103,0.0,0.0,0.0,-0.0011153043014928,60.0,-0.7875961661338806,-0.0,-2.6731228341958513e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104340,297.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,2.520611633372028e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258483886719,0.0,0.0,2.6543275453150272e-05,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,1.960478766704909e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,2.6543251806288023e-05,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256652832031,0.0,0.0,0.0001259097916772,287.4453430175781,294.1499938964844,280.3825378417969,279.6383056640625,286.37481689453125,284.31964111328125,287.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685783547349,3.3592520432002004e-10,0.0002685780054889,-0.0006145751103758,0.0,0.0,0.0,-0.001512826886028,60.0,-1.051408290863037,-0.0,-4.918262686004482e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104400,297.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.52569580078125,0.0,0.0,2.520611633372028e-05,297.7438659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5258483886719,0.0,0.0,2.6543275453150272e-05,298.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274963378906,0.0,0.0,1.960478766704909e-05,297.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246887207031,0.0,0.0,2.6543251806288023e-05,297.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5256652832031,0.0,0.0,0.0001259097916772,287.4453430175781,294.1499938964844,280.3825378417969,279.6383056640625,286.37481689453125,284.31964111328125,287.0595397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002685783547349,3.3592520432002004e-10,0.0002685780054889,-0.0006145751103758,0.0,0.0,0.0,-0.001512826886028,60.0,-1.051408290863037,-0.0,-4.918262686004482e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104460,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,3.734925849130377e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53057861328125,0.0,0.0,3.933059997507371e-05,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5324401855469,0.0,0.0,2.904946813941933e-05,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,3.933056359528564e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,0.0001865673111751,287.4495544433594,294.1499938964844,280.4007263183594,279.6698913574219,286.3550109863281,284.3042907714844,287.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003948662779293,4.946529852389855e-10,0.0003948657831642,-0.0009055850678123,0.0,0.0,0.0,-0.0022246474400162,60.0,-1.4884158372879028,-0.0,-1.0798507865672493e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104520,297.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,3.734925849130377e-05,297.739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53057861328125,0.0,0.0,3.933059997507371e-05,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5324401855469,0.0,0.0,2.904946813941933e-05,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52935791015625,0.0,0.0,3.933056359528564e-05,297.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.530517578125,0.0,0.0,0.0001865673111751,287.4495544433594,294.1499938964844,280.4007263183594,279.6698913574219,286.3550109863281,284.3042907714844,287.0595092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003948662779293,4.946529852389855e-10,0.0003948657831642,-0.0009055850678123,0.0,0.0,0.0,-0.0022246474400162,60.0,-1.4884158372879028,-0.0,-1.0798507865672493e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104580,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,9.003315062727779e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341491699219,0.0,0.0,9.480932203587145e-05,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362243652344,0.0,0.0,7.002588972682133e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,9.480923472438008e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,0.0004497343034017,287.4504089355469,294.1499938964844,280.42095947265625,279.703857421875,286.3090515136719,284.2627258300781,287.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006162424688227,7.661211109954991e-10,0.0006162416539154,-0.0013979027280583,0.0,0.0,0.0,-0.0034827860072255,60.0,-2.308432579040528,-0.0,-6.274866137800927e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104640,297.7540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5340270996094,0.0,0.0,9.003315062727779e-05,297.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5341491699219,0.0,0.0,9.480932203587145e-05,298.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5362243652344,0.0,0.0,7.002588972682133e-05,297.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5328369140625,0.0,0.0,9.480923472438008e-05,297.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5342102050781,0.0,0.0,0.0004497343034017,287.4504089355469,294.1499938964844,280.42095947265625,279.703857421875,286.3090515136719,284.2627258300781,287.0594177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006162424688227,7.661211109954991e-10,0.0006162416539154,-0.0013979027280583,0.0,0.0,0.0,-0.0034827860072255,60.0,-2.308432579040528,-0.0,-6.274866137800927e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104700,297.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53369140625,0.0,0.0,4.939184873364866e-05,297.7337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338134765625,0.0,0.0,5.2012037485837936e-05,298.1485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359191894531,0.0,0.0,3.841593934339471e-05,297.5710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325012207031,0.0,0.0,5.201198655413464e-05,297.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.53387451171875,0.0,0.0,0.0002467225422151,287.4494323730469,294.1499938964844,280.4317932128906,279.7216491699219,286.2701110839844,284.2340393066406,287.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008780666394159,1.0040348552564635e-09,0.000878065591678,-0.0017615567194297,0.0,0.0,0.0,-0.0048892176710069,60.0,-2.9736363887786865,-0.0,-1.88846946969079e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104760,297.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5325622558594,0.0,0.0,9.00807572179474e-05,297.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,9.485945338383316e-05,298.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,7.006291707511991e-05,297.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313415527344,0.0,0.0,9.48593660723418e-05,297.9537658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5327453613281,0.0,0.0,0.0004499720816966,287.4481201171875,294.1499938964844,280.4430847167969,279.7398986816406,286.22515869140625,284.1986694335937,287.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000953841547016,1.163013019223058e-09,0.0009538403828628,-0.002103736391291,0.0,0.0,0.0,-0.0053594373166561,60.0,-3.574028253555298,-0.0,-6.281498343696512e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104820,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284729003906,0.0,0.0,9.02987303561531e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,9.50889807427302e-05,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,7.023244688753039e-05,297.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,9.508889343123884e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286560058594,0.0,0.0,0.0004510608850978,287.4437561035156,294.1499938964844,280.4669494628906,279.7777709960937,286.1289367675781,284.0986022949219,287.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621678618714,1.4405312498411151e-09,0.0009621664066798,-0.0028250040486454,0.0,0.0,0.0,-0.0055269380100071,60.0,-4.23462438583374,-0.0,-6.311927336355438e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104880,297.7364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284729003906,0.0,0.0,9.02987303561531e-05,297.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5285949707031,0.0,0.0,9.50889807427302e-05,298.1419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306701660156,0.0,0.0,7.023244688753039e-05,297.5665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5272827148437,0.0,0.0,9.508889343123884e-05,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286560058594,0.0,0.0,0.0004510608850978,287.4437561035156,294.1499938964844,280.4669494628906,279.7777709960937,286.1289367675781,284.0986022949219,287.05914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009621678618714,1.4405312498411151e-09,0.0009621664066798,-0.0028250040486454,0.0,0.0,0.0,-0.0055269380100071,60.0,-4.23462438583374,-0.0,-6.311927336355438e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12104940,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.051216329680756e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,9.531374234938994e-05,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,7.03984551364556e-05,297.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,9.531365503789856e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,0.0004521270457189,287.4393615722656,294.1499938964844,280.4924011230469,279.8171691894531,286.0325012207031,283.9559326171875,287.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644420351833,1.7063859214516695e-09,0.0009644402889534,-0.0035216561518609,0.0,0.0,0.0,-0.0056587369181215,60.0,-4.346036434173584,-0.0,-6.341793579167644e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105000,297.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,9.051216329680756e-05,297.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245056152344,0.0,0.0,9.531374234938994e-05,298.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.52655029296875,0.0,0.0,7.03984551364556e-05,297.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.523193359375,0.0,0.0,9.531365503789856e-05,297.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,0.0004521270457189,287.4393615722656,294.1499938964844,280.4924011230469,279.8171691894531,286.0325012207031,283.9559326171875,287.0589294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009644420351833,1.7063859214516695e-09,0.0009644402889534,-0.0035216561518609,0.0,0.0,0.0,-0.0056587369181215,60.0,-4.346036434173584,-0.0,-6.341793579167644e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105060,297.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.061368473339826e-05,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,9.542064799461514e-05,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,7.047741382848471e-05,297.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,9.542056068312375e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,0.0004526341508608,287.4350280761719,294.1499938964844,280.51922607421875,279.8578491210937,285.9381408691406,283.79119873046875,287.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655233006924,1.8328080164664582e-09,0.0009655214962549,-0.0038529343437403,0.0,0.0,0.0,-0.0057214102707803,60.0,-4.347637176513672,-0.0,-6.356020776365767e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105120,297.7156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.061368473339826e-05,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204162597656,0.0,0.0,9.542064799461514e-05,298.1329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224609375,0.0,0.0,7.047741382848471e-05,297.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191345214844,0.0,0.0,9.542056068312375e-05,297.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,0.0004526341508608,287.4350280761719,294.1499938964844,280.51922607421875,279.8578491210937,285.9381408691406,283.79119873046875,287.05859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009655233006924,1.8328080164664582e-09,0.0009655214962549,-0.0038529343437403,0.0,0.0,0.0,-0.0057214102707803,60.0,-4.347637176513672,-0.0,-6.356020776365767e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105180,297.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,9.065521589946002e-05,297.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163879394531,0.0,0.0,9.546437649987638e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51837158203125,0.0,0.0,7.050971180433407e-05,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,9.546429646434262e-05,297.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,0.0004528416029643,287.43072509765625,294.1499938964844,280.5473022460937,279.8995361328125,285.845703125,283.6226806640625,287.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659656207077,1.8844896754188767e-09,0.0009659636998549,-0.0039883609861135,0.0,0.0,0.0,-0.0057470328174531,60.0,-4.33495044708252,-0.0,-6.361841542457114e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105240,297.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162658691406,0.0,0.0,9.065521589946002e-05,297.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5163879394531,0.0,0.0,9.546437649987638e-05,298.1283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51837158203125,0.0,0.0,7.050971180433407e-05,297.5545959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,9.546429646434262e-05,297.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,0.0004528416029643,287.43072509765625,294.1499938964844,280.5473022460937,279.8995361328125,285.845703125,283.6226806640625,287.0581970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659656207077,1.8844896754188767e-09,0.0009659636998549,-0.0039883609861135,0.0,0.0,0.0,-0.0057470328174531,60.0,-4.33495044708252,-0.0,-6.361841542457114e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105300,297.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5142517089844,0.0,0.0,9.06549030332826e-05,297.7061462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5143737792969,0.0,0.0,9.546404908178374e-05,298.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.516357421875,0.0,0.0,7.05094716977328e-05,297.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,9.546396904625e-05,297.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,0.0004528400604613,287.4285888671875,294.1499938964844,280.5617370605469,279.920654296875,285.80029296875,283.541259765625,287.0579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659620700404,1.8840728976954324e-09,0.0009659602073952,-0.0039872685447335,0.0,0.0,0.0,-0.0057468260638415,60.0,-4.326271057128906,-0.0,-6.361794646636555e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105360,297.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5122375488281,0.0,0.0,9.065597259905188e-05,297.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,9.546516957925633e-05,298.1236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.51434326171875,0.0,0.0,7.051030115690082e-05,297.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5111083984375,0.0,0.0,9.546508954372256e-05,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,0.0004528453864622,287.42645263671875,294.1499938964844,280.5764465332031,279.9419250488281,285.7554016113281,283.4624938964844,287.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659731294959,1.8853691940989847e-09,0.0009659712086431,-0.0039906655438244,0.0,0.0,0.0,-0.005747468676418,60.0,-4.316896438598633,-0.0,-6.361940307897386e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105420,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.072807733900844e-05,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,9.554110147291794e-05,298.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,7.056637696223333e-05,297.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,9.55410214373842e-05,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,0.000453205575468,287.4222412109375,294.1499938964844,280.6064758300781,279.9847717285156,285.6670227050781,283.30718994140625,287.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667403646744,1.975142716048594e-09,0.000966738385614,-0.0042259092442691,0.0,0.0,0.0,-0.0057919705286622,60.0,-4.298602104187012,-0.0,-6.372057725911874e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105480,297.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.072807733900844e-05,297.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,9.554110147291794e-05,298.1190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51031494140625,0.0,0.0,7.056637696223333e-05,297.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5071105957031,0.0,0.0,9.55410214373842e-05,297.93572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,0.000453205575468,287.4222412109375,294.1499938964844,280.6064758300781,279.9847717285156,285.6670227050781,283.30718994140625,287.0570983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009667403646744,1.975142716048594e-09,0.000966738385614,-0.0042259092442691,0.0,0.0,0.0,-0.0057919705286622,60.0,-4.298602104187012,-0.0,-6.372057725911874e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105540,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,9.099652379518376e-05,297.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.58237869781442e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,7.077516784192994e-05,297.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,9.582370694261044e-05,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,0.0004545465053524,287.41802978515625,294.1499938964844,280.63726806640625,280.02783203125,285.5805358886719,283.1376953125,287.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695993503555,2.3095390044858277e-09,0.0009695970220491,-0.0051021557301282,0.0,0.0,0.0,-0.0059577412903308,60.0,-4.285769462585449,-0.0,-6.409813835261957e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105600,297.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5042724609375,0.0,0.0,9.099652379518376e-05,297.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50439453125,0.0,0.0,9.58237869781442e-05,298.11431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5063171386719,0.0,0.0,7.077516784192994e-05,297.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.503173828125,0.0,0.0,9.582370694261044e-05,297.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.50445556640625,0.0,0.0,0.0004545465053524,287.41802978515625,294.1499938964844,280.63726806640625,280.02783203125,285.5805358886719,283.1376953125,287.0564270019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695993503555,2.3095390044858277e-09,0.0009695970220491,-0.0051021557301282,0.0,0.0,0.0,-0.0059577412903308,60.0,-4.285769462585449,-0.0,-6.409813835261957e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105660,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,9.146441152552144e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,9.631650027586149e-05,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,7.113908213796094e-05,297.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49920654296875,0.0,0.0,9.631642024032772e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,0.0004568837175611,287.41387939453125,294.1499938964844,280.66864013671875,280.0707702636719,285.4957275390625,282.9295959472656,287.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745837887749,2.892425854383872e-09,0.0009745809365995,-0.0066295131109654,0.0,0.0,0.0,-0.0062467018142342,60.0,-4.281915187835693,-0.0,-6.475892888602175e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105720,297.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50030517578125,0.0,0.0,9.146441152552144e-05,297.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5004272460937,0.0,0.0,9.631650027586149e-05,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5023193359375,0.0,0.0,7.113908213796094e-05,297.536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49920654296875,0.0,0.0,9.631642024032772e-05,297.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50048828125,0.0,0.0,0.0004568837175611,287.41387939453125,294.1499938964844,280.66864013671875,280.0707702636719,285.4957275390625,282.9295959472656,287.0556335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745837887749,2.892425854383872e-09,0.0009745809365995,-0.0066295131109654,0.0,0.0,0.0,-0.0062467018142342,60.0,-4.281915187835693,-0.0,-6.475892888602175e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105780,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,9.195995517075062e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,9.683832467999308e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,7.152450416469947e-05,297.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,9.683824464445934e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,0.0004593590565491,287.40972900390625,294.1499938964844,280.700439453125,280.1133117675781,285.4124450683594,282.6838684082031,287.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798638056963,3.509766255405111e-09,0.0009798603132367,-0.0082470998167991,0.0,0.0,0.0,-0.0065527465194463,60.0,-4.28291130065918,-0.0,-6.546247277583461e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105840,297.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,9.195995517075062e-05,297.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964599609375,0.0,0.0,9.683832467999308e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,7.152450416469947e-05,297.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4952697753906,0.0,0.0,9.683824464445934e-05,297.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4965209960937,0.0,0.0,0.0004593590565491,287.40972900390625,294.1499938964844,280.700439453125,280.1133117675781,285.4124450683594,282.6838684082031,287.0547180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798638056963,3.509766255405111e-09,0.0009798603132367,-0.0082470998167991,0.0,0.0,0.0,-0.0065527465194463,60.0,-4.28291130065918,-0.0,-6.546247277583461e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12105900,297.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,9.217257320415229e-05,297.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4944763183594,0.0,0.0,9.706222772365436e-05,298.102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4963684082031,0.0,0.0,7.168987212935463e-05,297.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,9.70621476881206e-05,297.9223937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,0.0004604211135301,287.4076843261719,294.1499938964844,280.7164306640625,280.1343688964844,285.3714294433594,282.5537414550781,287.0542297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821291314437,3.7746392678172924e-09,0.0009821254061535,-0.0089411148801445,0.0,0.0,0.0,-0.0066840564832091,60.0,-4.28272819519043,-0.0,-6.576549793635422e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
