time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12105960,297.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4924011230469,0.0,0.0,9.237451740773396e-05,297.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925231933594,0.0,0.0,9.72748821368441e-05,298.0998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,7.1846938226372e-05,297.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4913330078125,0.0,0.0,9.727480210131034e-05,297.9202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4925842285156,0.0,0.0,0.0004614298813976,287.4056091308594,294.1499938964844,280.73248291015625,280.1552429199219,285.3308410644531,282.4233703613281,287.0537414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842807194218,4.0262140288405135e-09,0.0009842766448855,-0.0096002742648124,0.0,0.0,0.0,-0.0068087731488049,60.0,-4.281688690185547,-0.0,-6.605395697079075e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106020,297.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,9.287046850658952e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,9.779714309843256e-05,298.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,7.223268039524555e-05,297.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,9.77970630628988e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,0.0004639072576537,287.4015197753906,294.1499938964844,280.7646179199219,280.1962280273437,285.2507629394531,282.165771484375,287.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895635303109,4.644070905612807e-09,0.0009895588736981,-0.0112190879881381,0.0,0.0,0.0,-0.0071150655858218,60.0,-4.279798984527588,-0.0,-6.676506814073947e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106080,297.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.48846435546875,0.0,0.0,9.287046850658952e-05,297.5876159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,9.779714309843256e-05,298.094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,7.223268039524555e-05,297.52081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,9.77970630628988e-05,297.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,0.0004639072576537,287.4015197753906,294.1499938964844,280.7646179199219,280.1962280273437,285.2507629394531,282.165771484375,287.0526428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895635303109,4.644070905612807e-09,0.0009895588736981,-0.0112190879881381,0.0,0.0,0.0,-0.0071150655858218,60.0,-4.279798984527588,-0.0,-6.676506814073947e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106140,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,9.313795453635976e-05,297.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,9.807881724555044e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,7.24407218513079e-05,297.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,9.80787372100167e-05,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,0.0004652433854062,287.3974304199219,294.1499938964844,280.7966613769531,280.2359924316406,285.1723022460937,281.9198303222656,287.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924176847562,4.977279477458296e-09,0.0009924126788973,-0.0120920706540346,0.0,0.0,0.0,-0.007280274759978,60.0,-4.2792487144470215,-0.0,-6.71501396709573e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106200,297.6837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4845275878906,0.0,0.0,9.313795453635976e-05,297.5689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,9.807881724555044e-05,298.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4864501953125,0.0,0.0,7.24407218513079e-05,297.5155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,9.80787372100167e-05,297.9111022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,0.0004652433854062,287.3974304199219,294.1499938964844,280.7966613769531,280.2359924316406,285.1723022460937,281.9198303222656,287.0514831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924176847562,4.977279477458296e-09,0.0009924126788973,-0.0120920706540346,0.0,0.0,0.0,-0.007280274759978,60.0,-4.2792487144470215,-0.0,-6.71501396709573e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106260,297.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,9.30874011828564e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,9.802557906368747e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,7.240140257636085e-05,297.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,9.802549902815372e-05,297.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,0.0004649908805731,287.3934020996094,294.1499938964844,280.8284606933594,280.2742614746094,285.095703125,281.7232971191406,287.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914231244157463e-09,0.0009918718133121,-0.0119268912822008,0.0,0.0,0.0,-0.0072490102611482,60.0,-4.257979393005371,-0.0,-6.707719535370418e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106320,297.67877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,9.30874011828564e-05,297.5551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.480712890625,0.0,0.0,9.802557906368747e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4825134277344,0.0,0.0,7.240140257636085e-05,297.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4795837402344,0.0,0.0,9.802549902815372e-05,297.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.48077392578125,0.0,0.0,0.0004649908805731,287.3934020996094,294.1499938964844,280.8284606933594,280.2742614746094,285.095703125,281.7232971191406,287.0502319335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991876819171,4.914231244157463e-09,0.0009918718133121,-0.0119268912822008,0.0,0.0,0.0,-0.0072490102611482,60.0,-4.257979393005371,-0.0,-6.707719535370418e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106380,297.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,9.3046051915735e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,9.79820397333242e-05,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,7.236924284370616e-05,297.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,9.798196697374806e-05,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,0.0004647843597922,287.389404296875,294.1499938964844,280.85986328125,280.310791015625,285.02105712890625,281.56884765625,287.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.000991431181319,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.2346625328063965,-0.0,-6.701755950189181e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106440,297.6744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,9.3046051915735e-05,297.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,9.79820397333242e-05,298.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4786071777344,0.0,0.0,7.236924284370616e-05,297.5068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,9.798196697374806e-05,297.9020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768981933594,0.0,0.0,0.0004647843597922,287.389404296875,294.1499938964844,280.85986328125,280.310791015625,285.02105712890625,281.56884765625,287.04888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914359543472,4.862662272842044e-09,0.000991431181319,-0.0117917843163013,0.0,0.0,0.0,-0.0072234463877975,60.0,-4.2346625328063965,-0.0,-6.701755950189181e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106500,297.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4748229980469,0.0,0.0,9.299565135734156e-05,297.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,9.792896162252872e-05,298.0775756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4766845703125,0.0,0.0,7.233003998408094e-05,297.5048522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,9.792888158699498e-05,297.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,0.0004645325534511,287.3874206542969,294.1499938964844,280.8753662109375,280.32830810546875,284.9845275878906,281.5062561035156,287.0481872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908988140523,4.799829866897198e-09,0.0009908939246088,-0.0116271674633026,0.0,0.0,0.0,-0.0071922983042895,60.0,-4.222110271453857,-0.0,-6.694493492886977e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106560,297.6706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.472900390625,0.0,0.0,9.29294910747558e-05,297.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4729919433594,0.0,0.0,9.785929432837293e-05,298.0751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747314453125,0.0,0.0,7.227858441183344e-05,297.50299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4718933105469,0.0,0.0,9.785922156879678e-05,297.8981018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,0.0004642021085601,287.3854675292969,294.1499938964844,280.8907165527344,280.3452453613281,284.94842529296875,281.4510803222656,287.0474853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901938028633,4.717378043750386e-09,0.0009901890298351,-0.0114111471921205,0.0,0.0,0.0,-0.0071514239534735,60.0,-4.208934783935547,-0.0,-6.684968667514114e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106620,297.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,9.277353092329577e-05,297.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,9.769505413714796e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,7.215727964648977e-05,297.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.769498137757182e-05,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,0.0004634230281226,287.3815612792969,294.1499938964844,280.9208068847656,280.3773803710937,284.87762451171875,281.3611755371094,287.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885315084829,4.522999752509804e-09,0.0009885269682854,-0.0109018795192241,0.0,0.0,0.0,-0.0070550623349845,60.0,-4.181150436401367,-0.0,-6.662541807145318e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106680,297.66754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690856933594,0.0,0.0,9.277353092329577e-05,297.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4691772460937,0.0,0.0,9.769505413714796e-05,298.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,7.215727964648977e-05,297.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.769498137757182e-05,297.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,0.0004634230281226,287.3815612792969,294.1499938964844,280.9208068847656,280.3773803710937,284.87762451171875,281.3611755371094,287.0460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885315084829,4.522999752509804e-09,0.0009885269682854,-0.0109018795192241,0.0,0.0,0.0,-0.0070550623349845,60.0,-4.181150436401367,-0.0,-6.662541807145318e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106740,297.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,9.26296997931786e-05,297.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,9.75435905274935e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,7.204540452221408e-05,297.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,9.754351776791736e-05,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,0.0004627045418601,287.377685546875,294.1499938964844,280.95001220703125,280.40692138671875,284.8087158203125,281.2942810058594,287.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869983186945,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.006966196000576,60.0,-4.153276920318604,-0.0,-6.641892724701394e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106800,297.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653015136719,0.0,0.0,9.26296997931786e-05,297.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,9.75435905274935e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46710205078125,0.0,0.0,7.204540452221408e-05,297.49542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642944335937,0.0,0.0,9.754351776791736e-05,297.8916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,0.0004627045418601,287.377685546875,294.1499938964844,280.95001220703125,280.40692138671875,284.8087158203125,281.2942810058594,287.0444641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869983186945,4.343742254775407e-09,0.0009869938949123,-0.0104322200641036,0.0,0.0,0.0,-0.006966196000576,60.0,-4.153276920318604,-0.0,-6.641892724701394e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106860,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,9.253599273506552e-05,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,9.744491399032996e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,7.197252853075042e-05,297.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,9.744484850671142e-05,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,0.0004622364649549,287.3738708496094,294.1499938964844,280.9794311523437,280.434814453125,284.7416076660156,281.24444580078125,287.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859949350357,-0.0101261874660849,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.127010822296143,-0.0,-6.628455651025433e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106920,297.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4615478515625,0.0,0.0,9.253599273506552e-05,297.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4616394042969,0.0,0.0,9.744491399032996e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,7.197252853075042e-05,297.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4605712890625,0.0,0.0,9.744484850671142e-05,297.8890075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4617004394531,0.0,0.0,0.0004622364649549,287.3738708496094,294.1499938964844,280.9794311523437,280.434814453125,284.7416076660156,281.24444580078125,287.0428771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859991259872,4.226937910800643e-09,0.0009859949350357,-0.0101261874660849,0.0,0.0,0.0,-0.0069082896225154,60.0,-4.127010822296143,-0.0,-6.628455651025433e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12106980,297.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,9.250085713574664e-05,297.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,9.740792302181944e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,7.194520003395155e-05,297.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,9.74078502622433e-05,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,0.000462060997961,287.3700866699219,294.1499938964844,281.0102844238281,280.4623413085937,284.6763000488281,281.20782470703125,287.04119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311207894817e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-4.10260009765625,-0.0,-6.623417192486158e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107040,297.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,9.250085713574664e-05,297.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579162597656,0.0,0.0,9.740792302181944e-05,298.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595642089844,0.0,0.0,7.194520003395155e-05,297.4864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.45684814453125,0.0,0.0,9.74078502622433e-05,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579772949219,0.0,0.0,0.000462060997961,287.3700866699219,294.1499938964844,281.0102844238281,280.4623413085937,284.6763000488281,281.20782470703125,287.04119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856241522356,4.18311207894817e-09,0.0009856199612841,-0.0100113591179251,0.0,0.0,0.0,-0.0068865623325109,60.0,-4.10260009765625,-0.0,-6.623417192486158e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107100,297.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4559631347656,0.0,0.0,9.250247239833698e-05,297.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4560546875,0.0,0.0,9.740961831994356e-05,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45770263671875,0.0,0.0,7.194645149866119e-05,297.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,9.74095455603674e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45611572265625,0.0,0.0,0.0004620690597221,287.36822509765625,294.1499938964844,281.0262145996094,280.4759521484375,284.6443176269531,281.1936340332031,287.04034423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856410324573,4.1850953813593605e-09,0.0009856368415057,-0.010016556829214,0.0,0.0,0.0,-0.0068875453434884,60.0,-4.0909528732299805,-0.0,-6.623645276704337e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107160,297.65771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541015625,0.0,0.0,9.25152126001194e-05,297.5285949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,9.742302790982647e-05,298.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,7.195636135293171e-05,297.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4531555175781,0.0,0.0,9.742296242620796e-05,297.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4542541503906,0.0,0.0,0.0004621326515916,287.3663635253906,294.1499938964844,281.0424499511719,280.489501953125,284.6127014160156,281.1815185546875,287.0394897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857763070613,4.2009351552962926e-09,0.0009857721161097,-0.0100580584257841,0.0,0.0,0.0,-0.006895397324115,60.0,-4.079592227935791,-0.0,-6.625465687193356e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107220,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,9.257944475393742e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,9.749067248776556e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,7.200631807791069e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,9.74905997281894e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,0.0004624535213224,287.3626403808594,294.1499938964844,281.07586669921875,280.5162658691406,284.5507202148437,281.1635437011719,287.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864601306617,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350451231002,60.0,-4.057875633239746,-0.0,-6.634663662907769e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107280,297.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,9.257944475393742e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505310058594,0.0,0.0,9.749067248776556e-05,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521484375,0.0,0.0,7.200631807791069e-05,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4494934082031,0.0,0.0,9.74905997281894e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4505920410156,0.0,0.0,0.0004624535213224,287.3626403808594,294.1499938964844,281.07586669921875,280.5162658691406,284.5507202148437,281.1635437011719,287.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864601306617,4.2809138456334495e-09,0.0009864559397101,-0.0102676078677177,0.0,0.0,0.0,-0.0069350451231002,60.0,-4.057875633239746,-0.0,-6.634663662907769e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107340,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,9.268440044252202e-05,297.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,9.7601194283925e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,7.208794704638422e-05,297.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,9.760112152434886e-05,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0004629777977243,287.3589782714844,294.1499938964844,281.1103820800781,280.542724609375,284.4903564453125,281.1530456542969,287.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998423568904,60.0,-4.037322998046875,-0.0,-6.649708694794755e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107400,297.65203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44677734375,0.0,0.0,9.268440044252202e-05,297.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,9.7601194283925e-05,298.0289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.448486328125,0.0,0.0,7.208794704638422e-05,297.475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44586181640625,0.0,0.0,9.760112152434886e-05,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,0.0004629777977243,287.3589782714844,294.1499938964844,281.1103820800781,280.542724609375,284.4903564453125,281.1530456542969,287.03594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875779505819,4.4116221786794085e-09,0.0009875735267996,-0.0106100691482424,0.0,0.0,0.0,-0.0069998423568904,60.0,-4.037322998046875,-0.0,-6.649708694794755e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107460,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,9.278359357267618e-05,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,9.770565520739184e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,7.216510130092502e-05,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.770558244781569e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,0.0004634733195416,287.3553161621094,294.1499938964844,281.1459045410156,280.5688171386719,284.4315795898437,281.1494140625,287.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337484464049,0.0,0.0,0.0,-0.007061087526381,60.0,-4.016821384429932,-0.0,-6.663944418505707e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107520,297.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,9.278359357267618e-05,297.518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432373046875,0.0,0.0,9.770565520739184e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,7.216510130092502e-05,297.4739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422302246094,0.0,0.0,9.770558244781569e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,0.0004634733195416,287.3553161621094,294.1499938964844,281.1459045410156,280.5688171386719,284.4315795898437,281.1494140625,287.0341186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886346524581,4.5351629118783884e-09,0.0009886301122605,-0.0109337484464049,0.0,0.0,0.0,-0.007061087526381,60.0,-4.016821384429932,-0.0,-6.663944418505707e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107580,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.280508675146848e-05,297.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,9.772828343557194e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,7.21818141755648e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,9.77282179519534e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,0.0004635806835722,287.3517150878906,294.1499938964844,281.182373046875,280.5946350097656,284.3744201660156,281.1521911621094,287.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888636413961,4.561891753240843e-09,0.0009888589847832,-0.0110037773847579,0.0,0.0,0.0,-0.0070743402466177,60.0,-3.993817090988159,-0.0,-6.6670260423507e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107640,297.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,9.280508675146848e-05,297.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396057128906,0.0,0.0,9.772828343557194e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,7.21818141755648e-05,297.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386291503906,0.0,0.0,9.77282179519534e-05,297.8770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4396667480469,0.0,0.0,0.0004635806835722,287.3517150878906,294.1499938964844,281.182373046875,280.5946350097656,284.3744201660156,281.1521911621094,287.0322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888636413961,4.561891753240843e-09,0.0009888589847832,-0.0110037773847579,0.0,0.0,0.0,-0.0070743402466177,60.0,-3.993817090988159,-0.0,-6.6670260423507e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107700,297.6446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,9.278190555050968e-05,297.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43780517578125,0.0,0.0,9.770386532181874e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,7.216378435259685e-05,297.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43682861328125,0.0,0.0,9.77037998382002e-05,297.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,0.000463464850327,287.34991455078125,294.1499938964844,281.200927734375,280.607421875,284.3464660644531,281.1557006835937,287.0312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886163752526,4.532976660698296e-09,0.000988611835055,-0.0109280189499259,0.0,0.0,0.0,-0.0070600062608718,60.0,-3.9807052612304688,-0.0,-6.663692175834512e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107760,297.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359436035156,0.0,0.0,9.275440243072808e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43603515625,0.0,0.0,9.767490701051428e-05,298.0359802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43756103515625,0.0,0.0,7.214239303721115e-05,297.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.767484152689576e-05,297.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360656738281,0.0,0.0,0.0004633274802472,287.34814453125,294.1499938964844,281.2196655273437,280.6201477050781,284.3189392089844,281.1604309082031,287.03033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883231250569,4.498690309162612e-09,0.0009883185848593,-0.0108381882309913,0.0,0.0,0.0,-0.0070430086925625,60.0,-3.966783046722412,-0.0,-6.659740137138216e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107820,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,9.26855209399946e-05,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,9.76023729890585e-05,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,7.208882016129792e-05,297.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,9.760230750543995e-05,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,0.0004629834147635,287.3445739746094,294.1499938964844,281.2576904296875,280.6453857421875,284.2650451660156,281.17333984375,287.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875909890979,4.412823884081263e-09,0.0009875865653157,-0.0106132151558995,0.0,0.0,0.0,-0.0070004519075155,60.0,-3.9391777515411377,-0.0,-6.649846540085491e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107880,297.6412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,9.26855209399946e-05,297.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324645996094,0.0,0.0,9.76023729890585e-05,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,7.208882016129792e-05,297.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,9.760230750543995e-05,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,0.0004629834147635,287.3445739746094,294.1499938964844,281.2576904296875,280.6453857421875,284.2650451660156,281.17333984375,287.0284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875909890979,4.412823884081263e-09,0.0009875865653157,-0.0106132151558995,0.0,0.0,0.0,-0.0070004519075155,60.0,-3.9391777515411377,-0.0,-6.649846540085491e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12107940,297.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,9.209242125507444e-05,297.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,9.6977804787457e-05,298.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,7.162750989664346e-05,297.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,9.697773930383846e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,0.0004600207321345,287.3410949707031,294.1499938964844,281.2963256835937,280.6703796386719,284.2130432128906,281.18798828125,287.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981270102784,3.6738183606388475e-09,0.000981266493909,-0.0086769443005323,0.0,0.0,0.0,-0.006634091027081,60.0,-3.8945136070251465,-0.0,-6.565007026893e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108000,297.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,9.209242125507444e-05,297.5207824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289245605469,0.0,0.0,9.6977804787457e-05,298.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,7.162750989664346e-05,297.4689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.427978515625,0.0,0.0,9.697773930383846e-05,297.8736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4289855957031,0.0,0.0,0.0004600207321345,287.3410949707031,294.1499938964844,281.2963256835937,280.6703796386719,284.2130432128906,281.18798828125,287.0264587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981270102784,3.6738183606388475e-09,0.000981266493909,-0.0086769443005323,0.0,0.0,0.0,-0.006634091027081,60.0,-3.8945136070251465,-0.0,-6.565007026893e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108060,297.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,9.166388917947188e-05,297.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,9.652654262026772e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,7.129421283025295e-05,297.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,9.65264771366492e-05,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,0.0004578801163006,287.337646484375,294.1499938964844,281.33551025390625,280.69512939453125,284.1628112792969,281.2030029296875,287.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767037117853,3.139863036238921e-09,0.0009767005685716,-0.0072778635658323,0.0,0.0,0.0,-0.0063693858683109,60.0,-3.848155498504639,-0.0,-6.504046012878463e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108120,297.6416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,9.166388917947188e-05,297.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4254150390625,0.0,0.0,9.652654262026772e-05,298.0306701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,7.129421283025295e-05,297.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42449951171875,0.0,0.0,9.65264771366492e-05,297.8733825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42547607421875,0.0,0.0,0.0004578801163006,287.337646484375,294.1499938964844,281.33551025390625,280.69512939453125,284.1628112792969,281.2030029296875,287.02447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767037117853,3.139863036238921e-09,0.0009767005685716,-0.0072778635658323,0.0,0.0,0.0,-0.0063693858683109,60.0,-3.848155498504639,-0.0,-6.504046012878463e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108180,297.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.114226122619584e-05,297.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,9.597724420018494e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,7.088849815772846e-05,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.59771787165664e-05,297.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0004552745085675,287.334228515625,294.1499938964844,281.3751220703125,280.7196960449219,284.1144104003906,281.217041015625,287.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097114557866,2.489928263571528e-09,0.0009711430757306,-0.0055748363956809,0.0,0.0,0.0,-0.0060471859760582,60.0,-3.800471067428589,-0.0,-6.430227017517609e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108240,297.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219055175781,0.0,0.0,9.114226122619584e-05,297.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219665527344,0.0,0.0,9.597724420018494e-05,298.0289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,7.088849815772846e-05,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.59771787165664e-05,297.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4220275878906,0.0,0.0,0.0004552745085675,287.334228515625,294.1499938964844,281.3751220703125,280.7196960449219,284.1144104003906,281.217041015625,287.0224914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097114557866,2.489928263571528e-09,0.0009711430757306,-0.0055748363956809,0.0,0.0,0.0,-0.0060471859760582,60.0,-3.800471067428589,-0.0,-6.430227017517609e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
