time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12108300,297.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,9.089244849747048e-05,297.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.571417467668653e-05,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4217224121094,0.0,0.0,7.069420098559931e-05,297.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,9.57141164690256e-05,297.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203186035156,0.0,0.0,0.000454026623629,287.3325500488281,294.1499938964844,281.3950500488281,280.7318725585937,284.0909118652344,281.2231140136719,287.021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684832766652,2.1786648041199884e-09,0.0009684811229817,-0.0047592134214937,0.0,0.0,0.0,-0.0058928774669766,60.0,-3.7758631706237793,-0.0,-6.395023177674375e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108360,297.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4184875488281,0.0,0.0,9.069864609045908e-05,297.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4185791015625,0.0,0.0,9.55100913415663e-05,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,7.054346497170627e-05,297.4690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4176330566406,0.0,0.0,9.551003313390538e-05,297.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4186096191406,0.0,0.0,0.0004530585429165,287.33087158203125,294.1499938964844,281.4150695800781,280.7440490722656,284.06787109375,281.22857666015625,287.0204772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966417544987,1.937183080613636e-09,0.0009664156241342,-0.0041264374740421,0.0,0.0,0.0,-0.0057731615379452,60.0,-3.752264022827149,-0.0,-6.367778837557125e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108420,297.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,9.050580410985276e-05,297.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151916503906,0.0,0.0,9.530701936455444e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,7.039347110548988e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,9.530696115689352e-05,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,0.000452095264336,287.3275756835937,294.1499938964844,281.45526123046875,280.76824951171875,284.02294921875,281.238525390625,287.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614175729,1.696878970669502e-09,0.0009643597295507,-0.0034967432729899,0.0,0.0,0.0,-0.0056540272198617,60.0,-3.711168527603149,-0.0,-6.340724212350325e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108480,297.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41510009765625,0.0,0.0,9.050580410985276e-05,297.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151916503906,0.0,0.0,9.530701936455444e-05,298.0261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,7.039347110548988e-05,297.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,9.530696115689352e-05,297.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4152526855469,0.0,0.0,0.000452095264336,287.3275756835937,294.1499938964844,281.45526123046875,280.76824951171875,284.02294921875,281.238525390625,287.0184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009643614175729,1.696878970669502e-09,0.0009643597295507,-0.0034967432729899,0.0,0.0,0.0,-0.0056540272198617,60.0,-3.711168527603149,-0.0,-6.340724212350325e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108540,297.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,9.048118954524398e-05,297.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.52810951275751e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,7.037432806100696e-05,297.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.52810369199142e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,0.0004519723006524,287.32427978515625,294.1499938964844,281.4955749511719,280.79229736328125,283.9794616699219,281.2488098144531,287.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640984353609,1.6661668711392963e-09,0.0009640967473387,-0.0034162648953497,0.0,0.0,0.0,-0.0056388000957667,60.0,-3.678476572036743,-0.0,-6.33727097465453e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108600,297.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117431640625,0.0,0.0,9.048118954524398e-05,297.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118347167969,0.0,0.0,9.52810951275751e-05,298.0250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,7.037432806100696e-05,297.4701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41094970703125,0.0,0.0,9.52810369199142e-05,297.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4118957519531,0.0,0.0,0.0004519723006524,287.32427978515625,294.1499938964844,281.4955749511719,280.79229736328125,283.9794616699219,281.2488098144531,287.01641845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009640984353609,1.6661668711392963e-09,0.0009640967473387,-0.0034162648953497,0.0,0.0,0.0,-0.0056388000957667,60.0,-3.678476572036743,-0.0,-6.33727097465453e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108660,297.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,9.045183833222836e-05,297.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.525018685963003e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,7.035149610601366e-05,297.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,9.525012865196912e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,0.0004518256755545,287.321044921875,294.1499938964844,281.5359191894531,280.8162536621094,283.9374389648437,281.2601318359375,287.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295570448576762e-09,0.000963783939369,-0.0033203314524143,0.0,0.0,0.0,-0.0056206523440778,60.0,-3.6491565704345694,-0.0,-6.333154800586271e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108720,297.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4084167480469,0.0,0.0,9.045183833222836e-05,297.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.40850830078125,0.0,0.0,9.525018685963003e-05,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409912109375,0.0,0.0,7.035149610601366e-05,297.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076232910156,0.0,0.0,9.525012865196912e-05,297.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,0.0004518256755545,287.321044921875,294.1499938964844,281.5359191894531,280.8162536621094,283.9374389648437,281.2601318359375,287.0143737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637855691835,1.6295570448576762e-09,0.000963783939369,-0.0033203314524143,0.0,0.0,0.0,-0.0056206523440778,60.0,-3.6491565704345694,-0.0,-6.333154800586271e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108780,297.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,9.034990216605364e-05,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.51428519329056e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,7.027221727184951e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,9.51427937252447e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,0.0004513165040407,287.3178100585937,294.1499938964844,281.57623291015625,280.8401184082031,283.8968505859375,281.2715148925781,287.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626993560232,1.5025182209527082e-09,0.000962697842624,-0.0029874353203922,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.6183438301086426,-0.0,-6.318884260281267e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108840,297.6274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,9.034990216605364e-05,297.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.51428519329056e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,7.027221727184951e-05,297.4708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,9.51427937252447e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052429199219,0.0,0.0,0.0004513165040407,287.3178100585937,294.1499938964844,281.57623291015625,280.8401184082031,283.8968505859375,281.2715148925781,287.0122985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009626993560232,1.5025182209527082e-09,0.000962697842624,-0.0029874353203922,0.0,0.0,0.0,-0.0055576749145984,60.0,-3.6183438301086426,-0.0,-6.318884260281267e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108900,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4034729003906,0.0,0.0,9.0272311354056e-05,297.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035339355469,0.0,0.0,9.506114292889832e-05,298.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4049072265625,0.0,0.0,7.021187047939748e-05,297.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.506108472123742e-05,297.8800354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,0.0004509289283305,287.3161926269531,294.1499938964844,281.5963439941406,280.8520202636719,283.8770751953125,281.2768249511719,287.01129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618728654459,1.405831229206455e-09,0.000961871468462,-0.002734072972089,0.0,0.0,0.0,-0.0055097448639571,60.0,-3.602113962173462,-0.0,-6.308033562163473e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12108960,297.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.014841634780169e-05,297.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.49306704569608e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4032592773437,0.0,0.0,7.011550042079762e-05,297.47125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010314941406,0.0,0.0,9.493061224929988e-05,297.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019470214844,0.0,0.0,0.0004503100353758,287.3146057128906,294.1499938964844,281.6163635253906,280.8639221191406,283.85772705078125,281.28125,287.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009605525410734,1.2514460578927356e-09,0.0009605512605048,-0.0023295157589018,0.0,0.0,0.0,-0.0054332092404365,60.0,-3.5845766067504883,-0.0,-6.2907275832913e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109020,297.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,9.005166066344827e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.48287852224894e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,7.004025246715173e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,9.482872701482847e-05,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,0.0004498267371673,287.31201171875,294.1499938964844,281.65625,280.8877258300781,283.82244873046875,281.28765869140625,287.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006749181193299,8.458073130768181e-10,0.0006749173044227,-0.0015487228520214,0.0,0.0,0.0,-0.0038137978408485,60.0,-3.3003454208374023,-0.0,-6.277227271311858e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109080,297.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.399169921875,0.0,0.0,9.005166066344827e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.48287852224894e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.400634765625,0.0,0.0,7.004025246715173e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,9.482872701482847e-05,297.8819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993225097656,0.0,0.0,0.0004498267371673,287.31201171875,294.1499938964844,281.65625,280.8877258300781,283.82244873046875,281.28765869140625,287.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006749181193299,8.458073130768181e-10,0.0006749173044227,-0.0015487228520214,0.0,0.0,0.0,-0.0038137978408485,60.0,-3.3003454208374023,-0.0,-6.277227271311858e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109140,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,2.431194116070401e-05,297.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,2.5601657398510724e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,1.8909306163550355e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,2.560164102760609e-05,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,0.0001214431831613,287.31072998046875,294.1499938964844,281.69580078125,280.9114990234375,283.80230712890625,281.2939758300781,287.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004975036135874,5.628401633650525e-10,0.0004975030315108,-0.0009822130668908,0.0,0.0,0.0,-0.0027658648323267,60.0,-2.257490873336792,-0.0,-4.575340994961152e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109200,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983459472656,0.0,0.0,2.431194116070401e-05,297.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984069824219,0.0,0.0,2.5601657398510724e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998107910156,0.0,0.0,1.8909306163550355e-05,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,2.560164102760609e-05,297.8832397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,0.0001214431831613,287.31072998046875,294.1499938964844,281.69580078125,280.9114990234375,283.80230712890625,281.2939758300781,287.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004975036135874,5.628401633650525e-10,0.0004975030315108,-0.0009822130668908,0.0,0.0,0.0,-0.0027658648323267,60.0,-2.257490873336792,-0.0,-4.575340994961152e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109260,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,2.4024444428505376e-05,297.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,2.5298910259152763e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,1.868569597718306e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,2.529889388824813e-05,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,0.0001200070837512,287.3199157714844,294.1499938964844,281.7348937988281,280.935302734375,283.7973937988281,281.3116760253906,287.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002556577674113,3.1984570547649567e-10,0.0002556574472691,-0.000585222383961,0.0,0.0,0.0,-0.0014400983927771,60.0,-1.288099765777588,-0.0,-4.467770153837591e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109320,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40496826171875,0.0,0.0,2.4024444428505376e-05,297.620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.405029296875,0.0,0.0,2.5298910259152763e-05,298.0211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,1.868569597718306e-05,297.47174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,2.529889388824813e-05,297.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,0.0001200070837512,287.3199157714844,294.1499938964844,281.7348937988281,280.935302734375,283.7973937988281,281.3116760253906,287.004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002556577674113,3.1984570547649567e-10,0.0002556574472691,-0.000585222383961,0.0,0.0,0.0,-0.0014400983927771,60.0,-1.288099765777588,-0.0,-4.467770153837591e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109380,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,1.6256450180662796e-05,297.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,1.711883487587329e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,1.2643918125831988e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,1.711882396193687e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,8.120434358716011e-05,287.3233947753906,294.1499938964844,281.7734069824219,280.9591979980469,283.7962646484375,281.3222045898437,287.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000173218009877,2.1665189087194392e-10,0.0001732177915982,-0.0003963638737332,0.0,0.0,0.0,-0.0009756875806488,60.0,-0.8003825545310974,-0.0,-2.0456698557325126e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109440,297.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40771484375,0.0,0.0,1.6256450180662796e-05,297.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.40777587890625,0.0,0.0,1.711883487587329e-05,298.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095153808594,0.0,0.0,1.2643918125831988e-05,297.471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4067687988281,0.0,0.0,1.711882396193687e-05,297.8854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080810546875,0.0,0.0,8.120434358716011e-05,287.3233947753906,294.1499938964844,281.7734069824219,280.9591979980469,283.7962646484375,281.3222045898437,287.0021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000173218009877,2.1665189087194392e-10,0.0001732177915982,-0.0003963638737332,0.0,0.0,0.0,-0.0009756875806488,60.0,-0.8003825545310974,-0.0,-2.0456698557325126e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109500,297.6526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,1.3808784387947526e-05,297.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086608886719,0.0,0.0,1.4541322343575304e-05,298.0205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,1.0740175639512016e-05,297.4721984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4076538085937,0.0,0.0,1.4541313248628285e-05,297.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.40899658203125,0.0,0.0,6.897773710079491e-05,287.3246459960937,294.1499938964844,281.7924499511719,280.97119140625,283.7961120605469,281.326171875,287.0011901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001471372524974,1.840315261292247e-10,0.0001471370633225,-0.0003366849268786,0.0,0.0,0.0,-0.0008287820382975,60.0,-0.6591993570327759,-0.0,-1.4760291877635723e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109560,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,1.1696979527187068e-05,297.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,1.231748865393456e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111328125,0.0,0.0,9.09765913092997e-06,297.4725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,1.2317481377976948e-05,297.8863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096984863281,0.0,0.0,5.842883547302336e-05,287.3255920410156,294.1499938964844,281.811279296875,280.9831848144531,283.7960510253906,281.3293151855469,287.0002136230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001246354077011,1.5588733082161355e-10,0.00012463524763,-0.0002851952740456,0.0,0.0,0.0,-0.0007020354969426,60.0,-0.5513476729393005,-0.0,-1.059086707222434e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109620,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,7.698849003645591e-06,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,8.107263056444936e-06,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,5.987999429635238e-06,297.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,8.107258508971427e-06,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,3.845734681817703e-05,287.3268127441406,294.1499938964844,281.8484191894531,281.00732421875,283.7960510253906,281.3334350585937,286.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-8.203434845199808e-05,1.0260406413387102e-10,8.203424658859149e-05,-0.0001877136965049,0.0,0.0,0.0,-0.0004620758700184,60.0,-0.3773346543312073,-0.0,-4.5881295984706567e-10,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109680,297.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4100952148437,0.0,0.0,7.698849003645591e-06,297.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41015625,0.0,0.0,8.107263056444936e-06,298.01983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,5.987999429635238e-06,297.4735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,8.107258508971427e-06,297.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105224609375,0.0,0.0,3.845734681817703e-05,287.3268127441406,294.1499938964844,281.8484191894531,281.00732421875,283.7960510253906,281.3334350585937,286.9983215332031,0.0,0.0,0.0,0.0,1.0,1.0,-8.203434845199808e-05,1.0260406413387102e-10,8.203424658859149e-05,-0.0001877136965049,0.0,0.0,0.0,-0.0004620758700184,60.0,-0.3773346543312073,-0.0,-4.5881295984706567e-10,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109740,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,4.208521659165854e-06,297.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,4.43177805209416e-06,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,3.27329780702712e-06,297.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,4.431775778357405e-06,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,2.10224388865754e-05,287.3272705078125,294.1499938964844,281.8847045898437,281.0316162109375,283.7960510253906,281.335205078125,286.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.484380770009011e-05,5.6088082095451235e-11,4.4843753130408e-05,-0.0001026128738885,0.0,0.0,0.0,-0.0002525922027416,60.0,-0.2320623695850372,-0.0,-1.371018160112314e-10,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109800,297.6575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,4.208521659165854e-06,297.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,4.43177805209416e-06,298.01934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,3.27329780702712e-06,297.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,4.431775778357405e-06,297.8878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,2.10224388865754e-05,287.3272705078125,294.1499938964844,281.8847045898437,281.0316162109375,283.7960510253906,281.335205078125,286.9964904785156,0.0,0.0,0.0,0.0,1.0,1.0,-4.484380770009011e-05,5.6088082095451235e-11,4.4843753130408e-05,-0.0001026128738885,0.0,0.0,0.0,-0.0002525922027416,60.0,-0.2320623695850372,-0.0,-1.371018160112314e-10,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109860,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.851570232247468e-06,297.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,1.9497936136758653e-06,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,1.4401115322471014e-06,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,1.949792476807488e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,9.248977221432142e-06,287.3273010253906,294.1499938964844,281.9200439453125,281.0561218261719,283.7960510253906,281.3356018066406,286.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.9729563064174727e-05,2.467658022364816e-11,1.972953759832308e-05,-4.514561442192644e-05,0.0,0.0,0.0,-0.0001111308811232,60.0,-0.1205911338329315,-0.0,-2.6537770245194103e-11,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109920,297.6584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,1.851570232247468e-06,297.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,1.9497936136758653e-06,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41229248046875,0.0,0.0,1.4401115322471014e-06,297.4757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,1.949792476807488e-06,297.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.41082763671875,0.0,0.0,9.248977221432142e-06,287.3273010253906,294.1499938964844,281.9200439453125,281.0561218261719,283.7960510253906,281.3356018066406,286.9947204589844,0.0,0.0,0.0,0.0,1.0,1.0,-1.9729563064174727e-05,2.467658022364816e-11,1.972953759832308e-05,-4.514561442192644e-05,0.0,0.0,0.0,-0.0001111308811232,60.0,-0.1205911338329315,-0.0,-2.6537770245194103e-11,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12109980,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,6.290321152846445e-07,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,6.624014758926933e-07,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,4.892476681561675e-07,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,6.624010779887612e-07,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,3.1421459425473586e-06,287.32720947265625,294.1499938964844,281.954345703125,281.08087158203125,283.7960205078125,281.3356018066406,286.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.702796326862881e-06,8.383444112525229e-12,6.702788141410565e-06,-1.533742579340469e-05,0.0,0.0,0.0,-3.775488585233688e-05,60.0,-0.0509038418531417,-0.0,-3.062878076165454e-12,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110040,297.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,6.290321152846445e-07,297.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,6.624014758926933e-07,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,4.892476681561675e-07,297.47674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,6.624010779887612e-07,297.8887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,3.1421459425473586e-06,287.32720947265625,294.1499938964844,281.954345703125,281.08087158203125,283.7960205078125,281.3356018066406,286.9930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-6.702796326862881e-06,8.383444112525229e-12,6.702788141410565e-06,-1.533742579340469e-05,0.0,0.0,0.0,-3.775488585233688e-05,60.0,-0.0509038418531417,-0.0,-3.062878076165454e-12,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110100,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,3.17901651669672e-07,297.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,3.3476590033387765e-07,298.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,2.4725707703510125e-07,297.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,3.347657013819117e-07,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,1.5879846841926335e-06,287.3271789550781,294.1499938964844,281.9710693359375,281.0933532714844,283.7960205078125,281.3356018066406,286.9922180175781,0.0,0.0,0.0,0.0,1.0,1.0,-3.3874603104777634e-06,4.2368313718510464e-12,3.38745599037793e-06,-7.75123953644652e-06,0.0,0.0,0.0,-1.908057311084121e-05,60.0,-0.0306080598384141,-0.0,-7.822932839712804e-13,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110160,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,1.3595753500794674e-07,297.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,1.4316989904727961e-07,298.0175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,1.0574484576864053e-07,297.4775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,1.4316981378215132e-07,297.8891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,6.791360647184774e-07,287.3271789550781,294.1499938964844,281.9875183105469,281.1059265136719,283.7960205078125,281.3356018066406,286.9914245605469,0.0,0.0,0.0,0.0,1.0,1.0,-1.448667717340868e-06,1.8119213811632064e-12,1.4486658983514644e-06,-3.314899004180916e-06,0.0,0.0,0.0,-8.159928256645799e-06,60.0,-0.0171758197247982,-0.0,-1.4308384121627937e-13,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110220,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,8.125077499698818e-09,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,8.556101604995092e-09,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,6.319510692520681e-09,297.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,8.556097164102994e-09,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,4.0586446203860766e-08,287.3271789550781,294.1499938964844,282.0194091796875,281.1312866210937,283.7960205078125,281.3356018066406,286.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.660526873427443e-08,1.0828517309170381e-13,8.660516215286408e-08,-1.981549075935618e-07,0.0,0.0,0.0,-4.87823854200542e-07,60.0,-0.0044228248298168,-0.0,-5.11021382765183e-16,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110280,297.6595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,8.125077499698818e-09,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,8.556101604995092e-09,298.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,6.319510692520681e-09,297.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,8.556097164102994e-09,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,4.0586446203860766e-08,287.3271789550781,294.1499938964844,282.0194091796875,281.1312866210937,283.7960205078125,281.3356018066406,286.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-8.660526873427443e-08,1.0828517309170381e-13,8.660516215286408e-08,-1.981549075935618e-07,0.0,0.0,0.0,-4.87823854200542e-07,60.0,-0.0044228248298168,-0.0,-5.11021382765183e-16,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110340,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,8.972431131404332e-10,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,9.448406501633142e-10,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,6.97856383791162e-10,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.44840095051802e-10,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,4.4819152833497355e-09,287.3271789550781,294.1499938964844,282.04998779296875,281.1570129394531,283.7960205078125,281.3355712890625,286.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.533405176398446e-09,1.1933543109037772e-14,9.53339363007899e-09,-2.1831988661347168e-08,0.0,0.0,0.0,-5.369656719267368e-08,60.0,-0.0007600363460369,-0.0,-6.2316681286544976e-18,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110400,297.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,8.972431131404332e-10,297.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,9.448406501633142e-10,298.0159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,6.97856383791162e-10,297.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.44840095051802e-10,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,4.4819152833497355e-09,287.3271789550781,294.1499938964844,282.04998779296875,281.1570129394531,283.7960205078125,281.3355712890625,286.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,-9.533405176398446e-09,1.1933543109037772e-14,9.53339363007899e-09,-2.1831988661347168e-08,0.0,0.0,0.0,-5.369656719267368e-08,60.0,-0.0007600363460369,-0.0,-6.2316681286544976e-18,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110460,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,6.4157870127701244e-09,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,6.756136095020793e-09,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,4.990061253096201e-09,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,6.756132098217904e-09,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,3.204818810331744e-08,287.3271789550781,294.1499938964844,282.0767517089844,281.18017578125,283.7960205078125,281.3355712890625,286.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.83595473560672e-08,8.550413388387287e-14,6.83594620909389e-08,-1.5642429218587497e-07,0.0,0.0,0.0,-3.850436769425869e-07,60.0,-0.0001246598403668,-0.0,-3.186279867219561e-16,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110520,297.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,6.4157870127701244e-09,297.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,6.756136095020793e-09,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,4.990061253096201e-09,297.4786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,6.756132098217904e-09,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,3.204818810331744e-08,287.3271789550781,294.1499938964844,282.0767517089844,281.18017578125,283.7960205078125,281.3355712890625,286.98712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.83595473560672e-08,8.550413388387287e-14,6.83594620909389e-08,-1.5642429218587497e-07,0.0,0.0,0.0,-3.850436769425869e-07,60.0,-0.0001246598403668,-0.0,-3.186279867219561e-16,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
