time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12110580,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,7.45799084711507e-08,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,7.853627437270917e-08,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,5.8006651926234574e-08,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,7.853623174014501e-08,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,3.725421038325294e-07,287.3271484375,294.1499938964844,282.0975036621094,281.1980895996094,283.7960205078125,281.3355712890625,286.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.946269988678978e-07,9.939242354498057e-13,7.946260325297771e-07,-1.8183254724135624e-06,0.0,0.0,0.0,-4.475921741686761e-06,60.0,-0.0008733244612812,-0.0,-4.3055413157270725e-14,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110640,297.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,7.45799084711507e-08,297.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,7.853627437270917e-08,298.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122009277344,0.0,0.0,5.8006651926234574e-08,297.47869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,7.853623174014501e-08,297.8896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107360839844,0.0,0.0,3.725421038325294e-07,287.3271484375,294.1499938964844,282.0975036621094,281.1980895996094,283.7960205078125,281.3355712890625,286.98583984375,0.0,0.0,0.0,0.0,1.0,1.0,-7.946269988678978e-07,9.939242354498057e-13,7.946260325297771e-07,-1.8183254724135624e-06,0.0,0.0,0.0,-4.475921741686761e-06,60.0,-0.0008733244612812,-0.0,-4.3055413157270725e-14,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110700,297.6593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,1.752018761180807e-07,297.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,1.8449610195148125e-07,298.0133972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,1.362682553462946e-07,297.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,1.844959882646436e-07,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,8.751696896069916e-07,287.3271179199219,294.1499938964844,282.10577392578125,281.2052001953125,283.7960205078125,281.3355712890625,286.9852294921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.8667184349396848e-06,2.334824607957975e-12,1.8667160475160929e-06,-4.271570560376858e-06,0.0,0.0,0.0,-1.0514704626984894e-05,60.0,-0.0031316233798861,-0.0,-2.376082729009521e-13,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110760,297.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,3.483598050024739e-07,297.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,3.66839827847798e-07,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,2.70946770797309e-07,297.47857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,3.66839628895832e-07,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,1.740129505378718e-06,287.3271179199219,294.1499938964844,282.1127014160156,281.2111511230469,283.7960205078125,281.3355712890625,286.984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-3.711708359332988e-06,4.642456991749144e-12,3.711703811859479e-06,-8.49338812258793e-06,0.0,0.0,0.0,-2.0907013094983995e-05,60.0,-0.0071332766674458,-0.0,-9.393774820509737e-13,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110820,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,1.0120444358108216e-06,297.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,1.0657320217433153e-06,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,7.871464049458154e-07,297.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,1.0657314533091269e-06,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,5.055371730122715e-06,287.3270568847656,294.1499938964844,282.122802734375,281.2197265625,283.7960205078125,281.3355712890625,286.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.078325294656679e-05,1.3487229562347824e-11,1.0783240213640966e-05,-2.467491503921337e-05,0.0,0.0,0.0,-6.0739024775102735e-05,60.0,-0.0234295763075351,-0.0,-7.928356755837473e-12,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110880,297.65875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,1.0120444358108216e-06,297.62335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102783203125,0.0,0.0,1.0657320217433153e-06,298.01141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4121398925781,0.0,0.0,7.871464049458154e-07,297.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40924072265625,0.0,0.0,1.0657314533091269e-06,297.889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,5.055371730122715e-06,287.3270568847656,294.1499938964844,282.122802734375,281.2197265625,283.7960205078125,281.3355712890625,286.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.078325294656679e-05,1.3487229562347824e-11,1.0783240213640966e-05,-2.467491503921337e-05,0.0,0.0,0.0,-6.0739024775102735e-05,60.0,-0.0234295763075351,-0.0,-7.928356755837473e-12,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12110940,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,2.121112629538402e-06,297.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,2.2336348592943978e-06,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,1.6497558590344852e-06,297.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,2.233633495052345e-06,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,1.0595397725410294e-05,287.3270874023437,294.1499938964844,282.1282653808594,281.2242431640625,283.7960205078125,281.33575439453125,286.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.260046676383353e-05,2.8267645169055555e-11,2.2600439478992485e-05,-5.1715687732212245e-05,0.0,0.0,0.0,-0.0001273020461667,60.0,-0.0550414882600307,-0.0,-3.4826634631723856e-11,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111000,297.6581726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4102478027344,0.0,0.0,2.121112629538402e-06,297.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,2.2336348592943978e-06,298.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,1.6497558590344852e-06,297.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4092712402344,0.0,0.0,2.233633495052345e-06,297.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41070556640625,0.0,0.0,1.0595397725410294e-05,287.3270874023437,294.1499938964844,282.1282653808594,281.2242431640625,283.7960205078125,281.33575439453125,286.9824523925781,0.0,0.0,0.0,0.0,1.0,1.0,-2.260046676383353e-05,2.8267645169055555e-11,2.2600439478992485e-05,-5.1715687732212245e-05,0.0,0.0,0.0,-0.0001273020461667,60.0,-0.0550414882600307,-0.0,-3.4826634631723856e-11,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111060,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,3.4214237984997453e-06,297.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,3.602925744417007e-06,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,2.6611098746798234e-06,297.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,3.602923698053928e-06,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,1.7090720575652085e-05,287.32720947265625,294.1499938964844,282.1295166015625,281.22509765625,283.7960205078125,281.33624267578125,286.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.6455523513723165e-05,4.5596863090802125e-11,3.645547621999867e-05,-8.341946522705257e-05,0.0,0.0,0.0,-0.0002053436182904,60.0,-0.096889317035675,-0.0,-9.061452282965732e-11,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111120,297.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,3.4214237984997453e-06,297.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,3.602925744417007e-06,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4122314453125,0.0,0.0,2.6611098746798234e-06,297.4768981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,3.602923698053928e-06,297.88885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4107666015625,0.0,0.0,1.7090720575652085e-05,287.32720947265625,294.1499938964844,282.1295166015625,281.22509765625,283.7960205078125,281.33624267578125,286.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-3.6455523513723165e-05,4.5596863090802125e-11,3.645547621999867e-05,-8.341946522705257e-05,0.0,0.0,0.0,-0.0002053436182904,60.0,-0.096889317035675,-0.0,-9.061452282965732e-11,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111180,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,5.413075086835306e-06,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,5.700231668015476e-06,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,4.210173756291624e-06,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,5.70022848478402e-06,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,2.703943391679786e-05,287.3273620605469,294.1499938964844,282.12701416015625,281.2226257324219,283.7960510253906,281.3373413085937,286.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-5.767653783550486e-05,7.213915576009809e-11,5.767646507592872e-05,-0.0001319786388194,0.0,0.0,0.0,-0.0003248756111133,60.0,-0.1543083190917968,-0.0,-2.2681521938405772e-10,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111240,297.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4104309082031,0.0,0.0,5.413075086835306e-06,297.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,5.700231668015476e-06,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,4.210173756291624e-06,297.4759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,5.70022848478402e-06,297.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4108581542969,0.0,0.0,2.703943391679786e-05,287.3273620605469,294.1499938964844,282.12701416015625,281.2226257324219,283.7960510253906,281.3373413085937,286.9805603027344,0.0,0.0,0.0,0.0,1.0,1.0,-5.767653783550486e-05,7.213915576009809e-11,5.767646507592872e-05,-0.0001319786388194,0.0,0.0,0.0,-0.0003248756111133,60.0,-0.1543083190917968,-0.0,-2.2681521938405772e-10,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111300,297.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,7.269890375027899e-06,297.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4106750488281,0.0,0.0,7.655547960894182e-06,298.0054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125671386719,0.0,0.0,5.654364485963015e-06,297.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096374511719,0.0,0.0,7.655544322915375e-06,297.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4111022949219,0.0,0.0,3.631461004260928e-05,287.3277282714844,294.1499938964844,282.1244812011719,281.2203063964844,283.79608154296875,281.33856201171875,286.9801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-7.746074697934091e-05,9.688436164445592e-11,7.746065239189193e-05,-0.0001772501127561,0.0,0.0,0.0,-0.0004363145271781,60.0,-0.2007886171340942,-0.0,-4.0910969056895397e-10,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111360,297.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109802246094,0.0,0.0,1.0110978109878488e-05,297.619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110412597656,0.0,0.0,1.064735170075437e-05,298.00445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,7.864101462473627e-06,297.474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40997314453125,0.0,0.0,1.0647345334291458e-05,297.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.41143798828125,0.0,0.0,5.0506430852692574e-05,287.3282470703125,294.1499938964844,282.1211853027344,281.21728515625,283.79608154296875,281.340576171875,286.97967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001077323322533,1.3474681093139648e-10,0.0001077322012861,-0.0002465194265823,0.0,0.0,0.0,-0.0006068259244784,60.0,-0.2734544575214386,-0.0,-7.91353205187306e-10,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111420,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,1.8911501683760434e-05,297.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,1.9914730728487484e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,1.4708959497511389e-05,297.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,1.9914719814551063e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.446687181480228e-05,287.3306579589844,294.1499938964844,282.1124572753906,281.2094116210937,283.7958679199219,281.3490295410156,286.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015023783314,2.5203003573004423e-10,0.0002015021309489,-0.0004610892210621,0.0,0.0,0.0,-0.0011350064305588,60.0,-0.5134614706039429,-0.0,-2.768446139000957e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111480,297.6527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127502441406,0.0,0.0,1.8911501683760434e-05,297.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41278076171875,0.0,0.0,1.9914730728487484e-05,298.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4147644042969,0.0,0.0,1.4708959497511389e-05,297.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4117126464844,0.0,0.0,1.9914719814551063e-05,297.8872985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41326904296875,0.0,0.0,9.446687181480228e-05,287.3306579589844,294.1499938964844,282.1124572753906,281.2094116210937,283.7958679199219,281.3490295410156,286.9788818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002015023783314,2.5203003573004423e-10,0.0002015021309489,-0.0004610892210621,0.0,0.0,0.0,-0.0011350064305588,60.0,-0.5134614706039429,-0.0,-2.768446139000957e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111540,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,3.034837391169276e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,3.195831595803611e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.36043142649578e-05,297.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,3.1958297768142074e-05,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,0.0001515964249847,287.3349609375,294.1499938964844,282.101318359375,281.1994323730469,283.79376220703125,281.36212158203125,286.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000323364714859,4.04449446156363e-10,0.0003233643074054,-0.0007399401511065,0.0,0.0,0.0,-0.0018214237643405,60.0,-0.8742182850837708,-0.0,-7.1294308234826084e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111600,297.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,3.034837391169276e-05,297.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.416748046875,0.0,0.0,3.195831595803611e-05,298.0,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188842773437,0.0,0.0,2.36043142649578e-05,297.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156188964844,0.0,0.0,3.1958297768142074e-05,297.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,0.0001515964249847,287.3349609375,294.1499938964844,282.101318359375,281.1994323730469,283.79376220703125,281.36212158203125,286.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000323364714859,4.04449446156363e-10,0.0003233643074054,-0.0007399401511065,0.0,0.0,0.0,-0.0018214237643405,60.0,-0.8742182850837708,-0.0,-7.1294308234826084e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111660,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,3.540395118761808e-05,297.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,3.728208321263082e-05,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,2.7536430934560485e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,3.728206138475798e-05,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,0.0001768500660546,287.3392944335937,294.1499938964844,282.0881652832031,281.187744140625,283.7889709472656,281.37469482421875,286.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000380183046218,4.747800486093464e-10,0.0003801825805567,-0.0008680221508257,0.0,0.0,0.0,-0.002141015836969,60.0,-1.1665966510772705,-0.0,-9.702583625426088e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111720,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,3.540395118761808e-05,297.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4218444824219,0.0,0.0,3.728208321263082e-05,297.99755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241638183594,0.0,0.0,2.7536430934560485e-05,297.4715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,3.728206138475798e-05,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42254638671875,0.0,0.0,0.0001768500660546,287.3392944335937,294.1499938964844,282.0881652832031,281.187744140625,283.7889709472656,281.37469482421875,286.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000380183046218,4.747800486093464e-10,0.0003801825805567,-0.0008680221508257,0.0,0.0,0.0,-0.002141015836969,60.0,-1.1665966510772705,-0.0,-9.702583625426088e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111780,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,1.7109425243688747e-05,297.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,1.8017057300312445e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,1.330734357907204e-05,297.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,1.8017046386376023e-05,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,8.54651298141107e-05,287.36492919921875,294.1499938964844,282.0734558105469,281.1746826171875,283.787841796875,281.39306640625,286.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000502465874888,5.486888721151214e-10,0.000502465351019,-0.0009400467388331,0.0,0.0,0.0,-0.0027813306078314,60.0,-1.2796530723571775,-0.0,-2.265972298687302e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111840,297.6456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43951416015625,0.0,0.0,1.7109425243688747e-05,297.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4394226074219,0.0,0.0,1.8017057300312445e-05,297.9949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,1.330734357907204e-05,297.47021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380187988281,0.0,0.0,1.8017046386376023e-05,297.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4406433105469,0.0,0.0,8.54651298141107e-05,287.36492919921875,294.1499938964844,282.0734558105469,281.1746826171875,283.787841796875,281.39306640625,286.97674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000502465874888,5.486888721151214e-10,0.000502465351019,-0.0009400467388331,0.0,0.0,0.0,-0.0027813306078314,60.0,-1.2796530723571775,-0.0,-2.265972298687302e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111900,297.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,3.9210881368489936e-05,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4438781738281,0.0,0.0,4.1290968511020765e-05,297.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.447021484375,0.0,0.0,3.049738188565243e-05,297.46954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424133300781,0.0,0.0,4.129094304516912e-05,297.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4452209472656,0.0,0.0,0.0001958664797712,287.3706970214844,294.1499938964844,282.065673828125,281.16778564453125,283.7849426269531,281.4033508300781,286.97637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00041779721505,5.225609389647442e-10,0.0004177966911811,-0.0009560246253386,0.0,0.0,0.0,-0.0023533375933766,60.0,-1.3751546144485474,-0.0,-1.1901368779376751e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12111960,297.64453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4467163085937,0.0,0.0,4.497003828873858e-05,297.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466247558594,0.0,0.0,4.735563925351016e-05,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44989013671875,0.0,0.0,3.497672878438607e-05,297.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44512939453125,0.0,0.0,4.7355610149679706e-05,297.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.44805908203125,0.0,0.0,0.0002246346703032,287.37176513671875,294.1499938964844,282.05767822265625,281.16070556640625,283.77996826171875,281.4076843261719,286.9760437011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005138415726833,6.340480362965192e-10,0.000513840932399,-0.0011530816555023,0.0,0.0,0.0,-0.0028890327084809,60.0,-1.4843391180038452,-0.0,-1.5654173068924138e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112020,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,9.00375162018463e-05,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,9.481388406129554e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,7.002924394328147e-05,297.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.481383312959224e-05,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,0.0004497560730669,287.3715515136719,294.1499938964844,282.04119873046875,281.1461486816406,283.7594299316406,281.4311828613281,286.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601046913303,1.1138554523171251e-09,0.0009601035853847,-0.0019682378042489,0.0,0.0,0.0,-0.0053686634637415,60.0,-2.438051700592041,-0.0,-6.27524130436541e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112080,297.64508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4462585449219,0.0,0.0,9.00375162018463e-05,297.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4461669921875,0.0,0.0,9.481388406129554e-05,297.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.449462890625,0.0,0.0,7.002924394328147e-05,297.4672241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.481383312959224e-05,297.8825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4476013183594,0.0,0.0,0.0004497560730669,287.3715515136719,294.1499938964844,282.04119873046875,281.1461486816406,283.7594299316406,281.4311828613281,286.9753723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601046913303,1.1138554523171251e-09,0.0009601035853847,-0.0019682378042489,0.0,0.0,0.0,-0.0053686634637415,60.0,-2.438051700592041,-0.0,-6.27524130436541e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112140,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,9.0215886302758e-05,297.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,9.50017201830633e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,7.016797462711111e-05,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,9.500166925136e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,0.0004506470577325,287.3678894042969,294.1499938964844,282.0245361328125,281.1314392089844,283.7299499511719,281.4450378417969,286.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612679714336,1.3353053107678647e-09,0.0009612666326574,-0.0025492659769952,0.0,0.0,0.0,-0.005474773235619,60.0,-3.1690683364868164,-0.0,-6.300125221514463e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112200,297.6455993652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,9.0215886302758e-05,297.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427185058594,0.0,0.0,9.50017201830633e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4459533691406,0.0,0.0,7.016797462711111e-05,297.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.44122314453125,0.0,0.0,9.500166925136e-05,297.8812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,0.0004506470577325,287.3678894042969,294.1499938964844,282.0245361328125,281.1314392089844,283.7299499511719,281.4450378417969,286.9747009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612679714336,1.3353053107678647e-09,0.0009612666326574,-0.0025492659769952,0.0,0.0,0.0,-0.005474773235619,60.0,-3.1690683364868164,-0.0,-6.300125221514463e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112260,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.031993249664084e-05,297.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,9.511128155281769e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,7.024889782769606e-05,297.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,9.511123062111436e-05,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,0.0004511667939368,287.3642578125,294.1499938964844,282.0080871582031,281.116943359375,283.70074462890625,281.4635925292969,286.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623767691664,1.4648909862913227e-09,0.0009623753139749,-0.0028888364322483,0.0,0.0,0.0,-0.0055390172637999,60.0,-3.269953966140747,-0.0,-6.314660794259909e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112320,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393615722656,0.0,0.0,9.031993249664084e-05,297.58502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43927001953125,0.0,0.0,9.511128155281769e-05,297.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,7.024889782769606e-05,297.4635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,9.511123062111436e-05,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.440673828125,0.0,0.0,0.0004511667939368,287.3642578125,294.1499938964844,282.0080871582031,281.116943359375,283.70074462890625,281.4635925292969,286.9740295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009623767691664,1.4648909862913227e-09,0.0009623753139749,-0.0028888364322483,0.0,0.0,0.0,-0.0055390172637999,60.0,-3.269953966140747,-0.0,-6.314660794259909e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112380,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,9.032763045979664e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.511939424555747e-05,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,7.025488594081253e-05,297.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.511933603789656e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,0.0004512052692007,287.3606262207031,294.1499938964844,281.9923095703125,281.10308837890625,283.6717529296875,281.48248291015625,286.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624593076296,1.4744493403995307e-09,0.000962457852438,-0.0029138827230781,0.0,0.0,0.0,-0.0055437600240111,60.0,-3.2919461727142334,-0.0,-6.31573300324817e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112440,297.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,9.032763045979664e-05,297.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4358215332031,0.0,0.0,9.511939424555747e-05,297.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,7.025488594081253e-05,297.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.511933603789656e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,0.0004512052692007,287.3606262207031,294.1499938964844,281.9923095703125,281.10308837890625,283.6717529296875,281.48248291015625,286.97332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624593076296,1.4744493403995307e-09,0.000962457852438,-0.0029138827230781,0.0,0.0,0.0,-0.0055437600240111,60.0,-3.2919461727142334,-0.0,-6.31573300324817e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112500,297.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4342041015625,0.0,0.0,9.026546467794104e-05,297.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4341125488281,0.0,0.0,9.505392517894506e-05,297.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.437255859375,0.0,0.0,7.020653720246628e-05,297.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4326477050781,0.0,0.0,9.505387424724177e-05,297.8775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,0.0004508947313297,287.3588256835937,294.1499938964844,281.9848022460937,281.09649658203125,283.6573486328125,281.4906311035156,286.97296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617967298254,1.3969801981872363e-09,0.0009617953328415,-0.0027108797803521,0.0,0.0,0.0,-0.0055053546093404,60.0,-3.2968993186950684,-0.0,-6.307040933961616e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112560,297.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324951171875,0.0,0.0,9.024884639075026e-05,297.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,9.503641922492534e-05,297.9710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,7.019360782578588e-05,297.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,9.503636829322204e-05,297.8769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.43377685546875,0.0,0.0,0.0004508116981014,287.3570251464844,294.1499938964844,281.9776306152344,281.0902099609375,283.6430053710937,281.4980163574219,286.9725952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009616188472136,1.3762485595592011e-09,0.0009616174502298,-0.0026565545704215,0.0,0.0,0.0,-0.0054950742051005,60.0,-3.3007490634918213,-0.0,-6.304716038130209e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112620,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.046808554558083e-05,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,9.5267292635981e-05,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,7.036412716843188e-05,297.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.52672417042777e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0004519068461377,287.3534545898437,294.1499938964844,281.96453857421875,281.0787658691406,283.614501953125,281.5146179199219,286.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639532072469,1.64935443081049e-09,0.0009639515774324,-0.0033722107764333,0.0,0.0,0.0,-0.0056304587051272,60.0,-3.312427997589112,-0.0,-6.335380930977409e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112680,297.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290466308594,0.0,0.0,9.046808554558083e-05,297.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,9.5267292635981e-05,297.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4320678710937,0.0,0.0,7.036412716843188e-05,297.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42755126953125,0.0,0.0,9.52672417042777e-05,297.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,0.0004519068461377,287.3534545898437,294.1499938964844,281.96453857421875,281.0787658691406,283.614501953125,281.5146179199219,286.9718322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009639532072469,1.64935443081049e-09,0.0009639515774324,-0.0033722107764333,0.0,0.0,0.0,-0.0056304587051272,60.0,-3.312427997589112,-0.0,-6.335380930977409e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112740,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.086383215617388e-05,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,9.568403766024858e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,7.06719292793423e-05,297.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.568398672854528e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,0.0004538836947176,287.349853515625,294.1499938964844,281.95343017578125,281.069091796875,283.5861511230469,281.53826904296875,286.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.142375166158672e-09,0.0009681673254817,-0.0046641239896416,0.0,0.0,0.0,-0.0058748698793351,60.0,-3.331430673599243,-0.0,-6.390925477717246e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112800,297.644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4256286621094,0.0,0.0,9.086383215617388e-05,297.5800476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.425537109375,0.0,0.0,9.568403766024858e-05,297.94561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4285888671875,0.0,0.0,7.06719292793423e-05,297.4556579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42413330078125,0.0,0.0,9.568398672854528e-05,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,0.0004538836947176,287.349853515625,294.1499938964844,281.95343017578125,281.069091796875,283.5861511230469,281.53826904296875,286.97100830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681694791652,2.142375166158672e-09,0.0009681673254817,-0.0046641239896416,0.0,0.0,0.0,-0.0058748698793351,60.0,-3.331430673599243,-0.0,-6.390925477717246e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112860,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,9.120849426835775e-05,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,9.604697697795928e-05,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,7.093999738572165e-05,297.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,9.604692604625598e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0004556053318083,287.3462829589844,294.1499938964844,281.9447631835937,281.06158447265625,283.5580139160156,281.568603515625,286.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422079458,2.5717408203007604e-09,0.0009718396468088,-0.0057892156764864,0.0,0.0,0.0,-0.0060877287760376,60.0,-3.350985288619995,-0.0,-6.439496758048335e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
