time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12112920,297.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,9.120849426835775e-05,297.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.422119140625,0.0,0.0,9.604697697795928e-05,297.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251403808594,0.0,0.0,7.093999738572165e-05,297.4521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207458496094,0.0,0.0,9.604692604625598e-05,297.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,0.0004556053318083,287.3462829589844,294.1499938964844,281.9447631835937,281.06158447265625,283.5580139160156,281.568603515625,286.9701538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009718422079458,2.5717408203007604e-09,0.0009718396468088,-0.0057892156764864,0.0,0.0,0.0,-0.0060877287760376,60.0,-3.350985288619995,-0.0,-6.439496758048335e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12112980,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.115802095038816e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,9.599383338354528e-05,297.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,7.090074359439313e-05,297.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,9.599378245184198e-05,297.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0004553532344289,287.3427124023437,294.1499938964844,281.9389953613281,281.0566711425781,283.5302429199219,281.5987243652344,286.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713055333122,2.5088269239859073e-09,0.0009713030303828,-0.0056243590079247,0.0,0.0,0.0,-0.0060565466992557,60.0,-3.3600542545318604,-0.0,-6.432367882780454e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113040,297.6426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.115802095038816e-05,297.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.418701171875,0.0,0.0,9.599383338354528e-05,297.9216003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42169189453125,0.0,0.0,7.090074359439313e-05,297.448974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,9.599378245184198e-05,297.872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4200134277344,0.0,0.0,0.0004553532344289,287.3427124023437,294.1499938964844,281.9389953613281,281.0566711425781,283.5302429199219,281.5987243652344,286.96923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009713055333122,2.5088269239859073e-09,0.0009713030303828,-0.0056243590079247,0.0,0.0,0.0,-0.0060565466992557,60.0,-3.3600542545318604,-0.0,-6.432367882780454e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113100,297.6429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4170837402344,0.0,0.0,9.108831727644429e-05,297.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169921875,0.0,0.0,9.592042624717578e-05,297.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,7.084653043420985e-05,297.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4156494140625,0.0,0.0,9.592037531547248e-05,297.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,0.0004550050362013,287.3409423828125,294.1499938964844,281.93731689453125,281.0552978515625,283.5164794921875,281.612060546875,286.96875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009705628617666,2.4219637406730503e-09,0.0009705604752525,-0.0053967465646564,0.0,0.0,0.0,-0.0060134856030344,60.0,-3.360595703125,-0.0,-6.422532550232063e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113160,297.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153747558594,0.0,0.0,9.100058377953246e-05,297.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,9.582803613739088e-05,297.91424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4182434082031,0.0,0.0,7.077828922774643e-05,297.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139404296875,0.0,0.0,9.582798520568758e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4165954589844,0.0,0.0,0.0004545667907223,287.33917236328125,294.1499938964844,281.9365539550781,281.0547180175781,283.5028686523437,281.6241149902344,286.96826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009696279885247,2.312637636947556e-09,0.0009696256602182,-0.0051102731376886,0.0,0.0,0.0,-0.0059592882171273,60.0,-3.3593106269836426,-0.0,-6.410164132830688e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113220,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.086154750548304e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,9.568162931827828e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,7.067015394568443e-05,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,9.568157838657498e-05,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,0.0004538722860161,287.3356628417969,294.1499938964844,281.9378967285156,281.05615234375,283.4760131835937,281.6449890136719,286.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681458468548,2.139384003285727e-09,0.0009681436931714,-0.0046562841162085,0.0,0.0,0.0,-0.0058733969926834,60.0,-3.353785991668701,-0.0,-6.39058796991776e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113280,297.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4119873046875,0.0,0.0,9.086154750548304e-05,297.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41192626953125,0.0,0.0,9.568162931827828e-05,297.9105834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,7.067015394568443e-05,297.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4105834960937,0.0,0.0,9.568157838657498e-05,297.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,0.0004538722860161,287.3356628417969,294.1499938964844,281.9378967285156,281.05615234375,283.4760131835937,281.6449890136719,286.9672241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681458468548,2.139384003285727e-09,0.0009681436931714,-0.0046562841162085,0.0,0.0,0.0,-0.0058733969926834,60.0,-3.353785991668701,-0.0,-6.39058796991776e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113340,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.087534999707714e-05,297.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.56961594056338e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,7.068088598316535e-05,297.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.569611574988812e-05,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0004539412329904,287.3321533203125,294.1499938964844,281.94342041015625,281.0613098144531,283.44970703125,281.6637268066406,286.9661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682919480837,2.1565425001313088e-09,0.0009682897944003,-0.0047012465074658,0.0,0.0,0.0,-0.0058818995021283,60.0,-3.3486104011535645,-0.0,-6.392525619958178e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113400,297.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.087534999707714e-05,297.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085388183594,0.0,0.0,9.56961594056338e-05,297.9105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4114074707031,0.0,0.0,7.068088598316535e-05,297.42547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4072265625,0.0,0.0,9.569611574988812e-05,297.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4098205566406,0.0,0.0,0.0004539412329904,287.3321533203125,294.1499938964844,281.94342041015625,281.0613098144531,283.44970703125,281.6637268066406,286.9661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009682919480837,2.1565425001313088e-09,0.0009682897944003,-0.0047012465074658,0.0,0.0,0.0,-0.0058818995021283,60.0,-3.3486104011535645,-0.0,-6.392525619958178e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113460,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,9.102923650061712e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.58582095336169e-05,297.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,7.080057548591867e-05,297.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,9.58581586019136e-05,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0004547098942566,287.32867431640625,294.1499938964844,281.9536437988281,281.07061767578125,283.4239501953125,281.68328857421875,286.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699309011921,2.34822694622494e-09,0.0009699285728856,-0.0052035311236977,0.0,0.0,0.0,-0.0059769242070615,60.0,-3.345786571502685,-0.0,-6.414189357428769e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113520,297.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,9.102923650061712e-05,297.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051818847656,0.0,0.0,9.58582095336169e-05,297.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40802001953125,0.0,0.0,7.080057548591867e-05,297.4150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,9.58581586019136e-05,297.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.40643310546875,0.0,0.0,0.0004547098942566,287.32867431640625,294.1499938964844,281.9536437988281,281.07061767578125,283.4239501953125,281.68328857421875,286.96502685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699309011921,2.34822694622494e-09,0.0009699285728856,-0.0052035311236977,0.0,0.0,0.0,-0.0059769242070615,60.0,-3.345786571502685,-0.0,-6.414189357428769e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113580,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.12143586901948e-05,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.60531469900161e-05,297.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,7.094455213518813e-05,297.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,9.605310333427042e-05,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,0.0004556346102617,287.3252258300781,294.1499938964844,281.9689636230469,281.0844421386719,283.3988037109375,281.7050476074219,286.9638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719032095745,2.578829816357597e-09,0.0009719006484374,-0.0058077913708984,0.0,0.0,0.0,-0.0060912449844181,60.0,-3.3428173065185547,-0.0,-6.440299671339744e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113640,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,9.12143586901948e-05,297.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4018249511719,0.0,0.0,9.60531469900161e-05,297.9179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,7.094455213518813e-05,297.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005432128906,0.0,0.0,9.605310333427042e-05,297.86627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.403076171875,0.0,0.0,0.0004556346102617,287.3252258300781,294.1499938964844,281.9689636230469,281.0844421386719,283.3988037109375,281.7050476074219,286.9638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719032095745,2.578829816357597e-09,0.0009719006484374,-0.0058077913708984,0.0,0.0,0.0,-0.0060912449844181,60.0,-3.3428173065185547,-0.0,-6.440299671339744e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113700,297.6515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,9.128601232077926e-05,297.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.400146484375,0.0,0.0,9.61286059464328e-05,297.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,7.100028597051278e-05,297.4021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988647460937,0.0,0.0,9.612856229068711e-05,297.86541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013977050781,0.0,0.0,0.0004559925582725,287.323486328125,294.1499938964844,281.9786682128906,281.0931701660156,283.38653564453125,281.716796875,286.9632568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972666661255,2.6680866405115462e-09,0.0009726640419103,-0.006041673477739,0.0,0.0,0.0,-0.0061354944482445,60.0,-3.3398420810699463,-0.0,-6.450420642067911e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113760,297.65252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,9.133828280027956e-05,297.5738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984680175781,0.0,0.0,9.61836485657841e-05,297.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,7.104094402166083e-05,297.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.397216796875,0.0,0.0,9.61835976340808e-05,297.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3996887207031,0.0,0.0,0.0004562536487355,287.32177734375,294.1499938964844,281.9898376464844,281.1031799316406,283.3744201660156,281.7289123535156,286.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732236503623,2.7331907848093806e-09,0.0009732209146022,-0.0062122670933604,0.0,0.0,0.0,-0.0061677703633904,60.0,-3.3355958461761475,-0.0,-6.457807444348873e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113820,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,9.136588778346776e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,9.621271601645276e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,7.106240809662268e-05,297.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.621267236070707e-05,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,0.0004563915426842,287.3183288574219,294.1499938964844,282.0166931152344,281.12725830078125,283.350830078125,281.7537536621094,286.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178900882,2.76754907879706e-09,0.0009735151543281,-0.0063022961840033,0.0,0.0,0.0,-0.0061848051846027,60.0,-3.32191014289856,-0.0,-6.46170761342546e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113880,297.6549377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,9.136588778346776e-05,297.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951416015625,0.0,0.0,9.621271601645276e-05,297.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978881835937,0.0,0.0,7.106240809662268e-05,297.3951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3938903808594,0.0,0.0,9.621267236070707e-05,297.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963623046875,0.0,0.0,0.0004563915426842,287.3183288574219,294.1499938964844,282.0166931152344,281.12725830078125,283.350830078125,281.7537536621094,286.9613647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009735178900882,2.76754907879706e-09,0.0009735151543281,-0.0063022961840033,0.0,0.0,0.0,-0.0061848051846027,60.0,-3.32191014289856,-0.0,-6.46170761342546e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12113940,297.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,9.12888499442488e-05,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,9.613159636501224e-05,297.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,7.100249058566988e-05,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.613154543330892e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,0.0004560067318379,287.3149108886719,294.1499938964844,282.04998779296875,281.1570129394531,283.3281555175781,281.77862548828125,286.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697220277,2.671538545939711e-09,0.0009726945427246,-0.0060507175512611,0.0,0.0,0.0,-0.0061372104100883,60.0,-3.300356864929199,-0.0,-6.450812151115315e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114000,297.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,9.12888499442488e-05,297.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,9.613159636501224e-05,297.92791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,7.100249058566988e-05,297.3943786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905639648437,0.0,0.0,9.613154543330892e-05,297.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3930053710937,0.0,0.0,0.0004560067318379,287.3149108886719,294.1499938964844,282.04998779296875,281.1570129394531,283.3281555175781,281.77862548828125,286.9600524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972697220277,2.671538545939711e-09,0.0009726945427246,-0.0060507175512611,0.0,0.0,0.0,-0.0061372104100883,60.0,-3.300356864929199,-0.0,-6.450812151115315e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114060,297.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,9.113075793720782e-05,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.59651151788421e-05,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,7.087953417794779e-05,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.59650715230964e-05,297.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0004552170285023,287.3115234375,294.1499938964844,282.0881042480469,281.1910400390625,283.3065185546875,281.8025817871094,286.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710126323625,2.4745434590300874e-09,0.0009710101876407,-0.0055345236323773,0.0,0.0,0.0,-0.0060395523905754,60.0,-3.2716424465179443,-0.0,-6.428484766729525e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114120,297.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3885803222656,0.0,0.0,9.113075793720782e-05,297.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38848876953125,0.0,0.0,9.59651151788421e-05,297.9261779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.39117431640625,0.0,0.0,7.087953417794779e-05,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38726806640625,0.0,0.0,9.59650715230964e-05,297.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896789550781,0.0,0.0,0.0004552170285023,287.3115234375,294.1499938964844,282.0881042480469,281.1910400390625,283.3065185546875,281.8025817871094,286.9587097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710126323625,2.4745434590300874e-09,0.0009710101876407,-0.0055345236323773,0.0,0.0,0.0,-0.0060395523905754,60.0,-3.2716424465179443,-0.0,-6.428484766729525e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114180,297.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,9.094570850720628e-05,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,9.577024320606142e-05,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,7.073560118442401e-05,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,9.577019955031574e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,0.0004542926617432,287.30816650390625,294.1499938964844,282.1290588378906,281.2275390625,283.2859802246094,281.82489013671875,286.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690406150184,2.2439572422428e-09,0.0009690383449196,-0.0049303052946925,0.0,0.0,0.0,-0.0059252404607832,60.0,-3.2384579181671143,-0.0,-6.402400032357036e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114240,297.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852844238281,0.0,0.0,9.094570850720628e-05,297.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3852233886719,0.0,0.0,9.577024320606142e-05,297.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3878479003906,0.0,0.0,7.073560118442401e-05,297.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3840026855469,0.0,0.0,9.577019955031574e-05,297.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,0.0004542926617432,287.30816650390625,294.1499938964844,282.1290588378906,281.2275390625,283.2859802246094,281.82489013671875,286.9573059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690406150184,2.2439572422428e-09,0.0009690383449196,-0.0049303052946925,0.0,0.0,0.0,-0.0059252404607832,60.0,-3.2384579181671143,-0.0,-6.402400032357036e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114300,297.6739807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.086252248380332e-05,297.5700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,9.568264795234428e-05,297.9191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,7.06709033693187e-05,297.4054870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3823547363281,0.0,0.0,9.568260429659858e-05,297.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,0.0004538771463558,287.3064880371094,294.1499938964844,282.1506042480469,281.2467041015625,283.2761535644531,281.8354187011719,286.95660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009681539959274,2.1403039340839314e-09,0.0009681518422439,-0.0046586948446929,0.0,0.0,0.0,-0.0058738542720675,60.0,-3.221011161804199,-0.0,-6.390691709157181e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114360,297.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38201904296875,0.0,0.0,9.079685696633533e-05,297.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.561350452713668e-05,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3845520019531,0.0,0.0,7.061983342282474e-05,297.4095153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807373046875,0.0,0.0,9.5613460871391e-05,297.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830871582031,0.0,0.0,0.0004535491461865,287.3048095703125,294.1499938964844,282.1728210449219,281.2664489746094,283.2665710449219,281.8456420898437,286.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009674540488049,2.058479831035242e-09,0.0009674520115368,-0.0044442838989198,0.0,0.0,0.0,-0.0058332895860075,60.0,-3.203439950942993,-0.0,-6.381456785220507e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114420,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.07515423023142e-05,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,9.556578152114524e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,7.058458140818402e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.556573786539956e-05,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,0.0004533227474894,287.301513671875,294.1499938964844,282.2193603515625,281.3077697753906,283.2483215332031,281.8662414550781,286.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001984800159562e-09,0.0009669684222899,-0.0042962450534105,0.0,0.0,0.0,-0.005805280059576,60.0,-3.169111967086792,-0.0,-6.375083927423475e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114480,297.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3787536621094,0.0,0.0,9.07515423023142e-05,297.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786926269531,0.0,0.0,9.556578152114524e-05,297.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3812561035156,0.0,0.0,7.058458140818402e-05,297.41900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,9.556573786539956e-05,297.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798217773437,0.0,0.0,0.0004533227474894,287.301513671875,294.1499938964844,282.2193603515625,281.3077697753906,283.2483215332031,281.8662414550781,286.9544372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000966970459558,2.001984800159562e-09,0.0009669684222899,-0.0042962450534105,0.0,0.0,0.0,-0.005805280059576,60.0,-3.169111967086792,-0.0,-6.375083927423475e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114540,297.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,9.082436736207455e-05,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,9.564247011439876e-05,297.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,7.064122473821044e-05,297.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.564242645865306e-05,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,0.0004536865453701,287.2981872558594,294.1499938964844,282.26861572265625,281.3514099121094,283.2312316894531,281.8890991210937,286.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677457856014,2.0926869126469683e-09,0.0009677436901256,-0.0045339209027588,0.0,0.0,0.0,-0.0058502433821558,60.0,-3.1367902755737305,-0.0,-6.385316453361156e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114600,297.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,9.082436736207455e-05,297.57257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754272460937,0.0,0.0,9.564247011439876e-05,297.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,7.064122473821044e-05,297.4301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.374267578125,0.0,0.0,9.564242645865306e-05,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,0.0004536865453701,287.2981872558594,294.1499938964844,282.26861572265625,281.3514099121094,283.2312316894531,281.8890991210937,286.9529724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009677457856014,2.0926869126469683e-09,0.0009677436901256,-0.0045339209027588,0.0,0.0,0.0,-0.0058502433821558,60.0,-3.1367902755737305,-0.0,-6.385316453361156e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114660,297.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,9.095047425944358e-05,297.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.57752636168152e-05,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,7.073930464684963e-05,297.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.577521996106952e-05,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,0.0004543164686765,287.294921875,294.1499938964844,282.3205261230469,281.3973083496094,283.2151794433594,281.9156799316406,286.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690891602076,2.249767483419873e-09,0.0009690869483165,-0.0049455314874649,0.0,0.0,0.0,-0.005928115453571,60.0,-3.1055986881256104,-0.0,-6.40305657384488e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114720,297.7030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,9.095047425944358e-05,297.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721923828125,0.0,0.0,9.57752636168152e-05,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747253417969,0.0,0.0,7.073930464684963e-05,297.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.577521996106952e-05,297.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3733215332031,0.0,0.0,0.0004543164686765,287.294921875,294.1499938964844,282.3205261230469,281.3973083496094,283.2151794433594,281.9156799316406,286.95147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009690891602076,2.249767483419873e-09,0.0009690869483165,-0.0049455314874649,0.0,0.0,0.0,-0.005928115453571,60.0,-3.1055986881256104,-0.0,-6.40305657384488e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114780,297.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.10245653358288e-05,297.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,9.58532837103121e-05,297.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,7.079693023115396e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,9.58532400545664e-05,297.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,0.0004546865529846,287.2916564941406,294.1499938964844,282.37506103515625,281.44537353515625,283.2003479003906,281.9466247558594,286.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786307126,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-3.0725741386413574,-0.0,-6.413489472834044e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114840,297.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.10245653358288e-05,297.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,9.58532837103121e-05,297.8942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714599609375,0.0,0.0,7.079693023115396e-05,297.4537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3678283691406,0.0,0.0,9.58532400545664e-05,297.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700561523437,0.0,0.0,0.0004546865529846,287.2916564941406,294.1499938964844,282.37506103515625,281.44537353515625,283.2003479003906,281.9466247558594,286.949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698786307126,2.342043003977778e-09,0.0009698763024061,-0.0051873265765607,0.0,0.0,0.0,-0.0059738620184361,60.0,-3.0725741386413574,-0.0,-6.413489472834044e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114900,297.71649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.367431640625,0.0,0.0,9.103913907893002e-05,297.57574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,9.58686287049204e-05,297.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3698425292969,0.0,0.0,7.080826617311686e-05,297.4580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3662414550781,0.0,0.0,9.586859232513234e-05,297.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36846923828125,0.0,0.0,0.0004547593707684,287.2900085449219,294.1499938964844,282.4032897949219,281.4702453613281,283.1933898925781,281.9631652832031,286.9491882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700336959213,2.3601864906908077e-09,0.0009700313676148,-0.0052348691970109,0.0,0.0,0.0,-0.0059828558005392,60.0,-3.054612874984741,-0.0,-6.415542230797655e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12114960,297.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658142089844,0.0,0.0,9.095590939978138e-05,297.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,9.578098251949996e-05,297.892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,7.074353197822347e-05,297.4619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646240234375,0.0,0.0,9.578094613971189e-05,297.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3668518066406,0.0,0.0,0.0004543436225503,287.28839111328125,294.1499938964844,282.43218994140625,281.49560546875,283.1867370605469,281.979736328125,286.9483947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691483573988,2.2564776713807078e-09,0.0009691460873,-0.0049631125293672,0.0,0.0,0.0,-0.0059314505197107,60.0,-3.0352160930633545,-0.0,-6.403814722943936e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115020,297.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,9.066140773938967e-05,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.547085937811062e-05,297.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,7.051447755657136e-05,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,9.547081572236492e-05,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,0.0004528725112322,287.28515625,294.1499938964844,282.4918212890625,281.54791259765625,283.1743469238281,282.0087890625,286.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660099749453,1.8895340847535635e-09,0.0009660080540925,-0.0040015783160924,0.0,0.0,0.0,-0.0057495394721627,60.0,-2.9887397289276123,-0.0,-6.362409266102986e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115080,297.7319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,9.066140773938967e-05,297.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.362548828125,0.0,0.0,9.547085937811062e-05,297.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,7.051447755657136e-05,297.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614501953125,0.0,0.0,9.547081572236492e-05,297.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,0.0004528725112322,287.28515625,294.1499938964844,282.4918212890625,281.54791259765625,283.1743469238281,282.0087890625,286.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009660099749453,1.8895340847535635e-09,0.0009660080540925,-0.0040015783160924,0.0,0.0,0.0,-0.0057495394721627,60.0,-2.9887397289276123,-0.0,-6.362409266102986e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115140,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,9.03546970221214e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.514787961961702e-05,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,7.027592073427513e-05,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,9.514783596387132e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,0.0004513404273893,287.2819519042969,294.1499938964844,282.5539855957031,281.6022644042969,283.16326904296875,282.0311279296875,286.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627415565773,1.5073843284696407e-09,0.0009627400431782,-0.0030001860577613,0.0,0.0,0.0,-0.0055600902996957,60.0,-2.9378554821014404,-0.0,-6.319430667645065e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115200,297.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,9.03546970221214e-05,297.5801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.359375,0.0,0.0,9.514787961961702e-05,297.9003295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3617858886719,0.0,0.0,7.027592073427513e-05,297.47625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3582763671875,0.0,0.0,9.514783596387132e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604431152344,0.0,0.0,0.0004513404273893,287.2819519042969,294.1499938964844,282.5539855957031,281.6022644042969,283.16326904296875,282.0311279296875,286.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009627415565773,1.5073843284696407e-09,0.0009627400431782,-0.0030001860577613,0.0,0.0,0.0,-0.0055600902996957,60.0,-2.9378554821014404,-0.0,-6.319430667645065e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
