time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12115260,297.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,9.017305274028332e-05,297.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.495659469394012e-05,297.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,7.013464346528053e-05,297.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.495655831415206e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,0.000450433086371,287.2787780761719,294.1499938964844,282.6185607910156,281.6585388183594,283.1534729003906,282.04742431640625,286.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608050459064,1.281049266665945e-09,0.0009608037653379,-0.0024070898070931,0.0,0.0,0.0,-0.0054478817619383,60.0,-2.8868846893310547,-0.0,-6.294044396781828e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115320,297.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,9.017305274028332e-05,297.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562316894531,0.0,0.0,9.495659469394012e-05,297.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,7.013464346528053e-05,297.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3551330566406,0.0,0.0,9.495655831415206e-05,297.8817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3572692871094,0.0,0.0,0.000450433086371,287.2787780761719,294.1499938964844,282.6185607910156,281.6585388183594,283.1534729003906,282.04742431640625,286.9436950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009608050459064,1.281049266665945e-09,0.0009608037653379,-0.0024070898070931,0.0,0.0,0.0,-0.0054478817619383,60.0,-2.8868846893310547,-0.0,-6.294044396781828e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115380,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,9.020559082273394e-05,297.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.499086445430294e-05,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,7.015994924586266e-05,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,9.499082079855724e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,0.0004505956021603,287.275634765625,294.1499938964844,282.685546875,281.7167358398437,283.1450500488281,282.0633544921875,286.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611508576199,1.3215605276784004e-09,0.0009611495188437,-0.0025132480077445,0.0,0.0,0.0,-0.0054679615423083,60.0,-2.8401126861572266,-0.0,-6.2985840543206e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115440,297.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,9.020559082273394e-05,297.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.499086445430294e-05,297.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554382324219,0.0,0.0,7.015994924586266e-05,297.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,9.499082079855724e-05,297.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541259765625,0.0,0.0,0.0004505956021603,287.275634765625,294.1499938964844,282.685546875,281.7167358398437,283.1450500488281,282.0633544921875,286.94207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611508576199,1.3215605276784004e-09,0.0009611495188437,-0.0025132480077445,0.0,0.0,0.0,-0.0054679615423083,60.0,-2.8401126861572266,-0.0,-6.2985840543206e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115500,297.7728881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.02513856999576e-05,297.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515319824219,0.0,0.0,9.503908950136974e-05,297.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3538513183594,0.0,0.0,7.01955723343417e-05,297.4921569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3504638671875,0.0,0.0,9.503905312158167e-05,297.8856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525390625,0.0,0.0,0.0004508243873715,287.2740478515625,294.1499938964844,282.7199401855469,281.7465209960937,283.14129638671875,282.07281494140625,286.9412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961638870649,1.378604785884363e-09,0.0009616374736651,-0.0026627290062606,0.0,0.0,0.0,-0.0054962416179478,60.0,-2.8180079460144043,-0.0,-6.304980360027912e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115560,297.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500366210937,0.0,0.0,9.025847975863144e-05,297.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3499755859375,0.0,0.0,9.50465546338819e-05,297.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3522644042969,0.0,0.0,7.020108751021326e-05,297.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3489074707031,0.0,0.0,9.504651825409384e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509826660156,0.0,0.0,0.0004508598067332,287.2724914550781,294.1499938964844,282.7548828125,281.7767639160156,283.1379089355469,282.0830383300781,286.94049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009617146570235,1.3874251747481026e-09,0.0009617132600396,-0.0026858416385948,0.0,0.0,0.0,-0.0055006160400807,60.0,-2.7955594062805176,-0.0,-6.30596943551609e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115620,297.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.020850848173724e-05,297.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.499393490841612e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,7.016221934463829e-05,297.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.499389852862804e-05,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,0.0004506101831793,287.2693786621094,294.1499938964844,282.8265380859375,281.83856201171875,283.1320495605469,282.1033020019531,286.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611817076802,1.325139664665187e-09,0.0009611804271116,-0.0025226266589015,0.0,0.0,0.0,-0.0054697371087968,60.0,-2.7474753856658936,-0.0,-6.298985510966304e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115680,297.7906188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.346923828125,0.0,0.0,9.020850848173724e-05,297.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3468322753906,0.0,0.0,9.499393490841612e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.34912109375,0.0,0.0,7.016221934463829e-05,297.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.499389852862804e-05,297.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34783935546875,0.0,0.0,0.0004506101831793,287.2693786621094,294.1499938964844,282.8265380859375,281.83856201171875,283.1320495605469,282.1033020019531,286.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611817076802,1.325139664665187e-09,0.0009611804271116,-0.0025226266589015,0.0,0.0,0.0,-0.0054697371087968,60.0,-2.7474753856658936,-0.0,-6.298985510966304e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115740,297.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,9.007404878502712e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.485234477324413e-05,297.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,7.005763472989202e-05,297.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.485230111749844e-05,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,0.00044993852498,287.2662658691406,294.1499938964844,282.90045166015625,281.9020690917969,283.1274719238281,282.12176513671875,286.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597492753528,1.1575953529074923e-09,0.0009597481111995,-0.002083585364744,0.0,0.0,0.0,-0.0053866803646087,60.0,-2.696190595626831,-0.0,-6.280218656229408e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115800,297.8029479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34381103515625,0.0,0.0,9.007404878502712e-05,297.5805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.34375,0.0,0.0,9.485234477324413e-05,297.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34600830078125,0.0,0.0,7.005763472989202e-05,297.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3427124023437,0.0,0.0,9.485230111749844e-05,297.8919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3447265625,0.0,0.0,0.00044993852498,287.2662658691406,294.1499938964844,282.90045166015625,281.9020690917969,283.1274719238281,282.12176513671875,286.937255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009597492753528,1.1575953529074923e-09,0.0009597481111995,-0.002083585364744,0.0,0.0,0.0,-0.0053866803646087,60.0,-2.696190595626831,-0.0,-6.280218656229408e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115860,297.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.00317172636278e-05,297.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,9.4807764980942e-05,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,7.002471102168784e-05,297.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.480772860115394e-05,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,0.0004497270856518,287.26373291015625,294.1499938964844,282.9765930175781,281.9672546386719,283.1244812011719,282.1353759765625,286.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000717963092029,8.631127479397092e-10,0.0007179622189141,-0.0015511743258684,0.0,0.0,0.0,-0.0040379995480179,60.0,-2.48683762550354,-0.0,-6.274314756637979e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115920,297.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3418884277344,0.0,0.0,9.00317172636278e-05,297.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.341796875,0.0,0.0,9.4807764980942e-05,297.9518737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3440856933594,0.0,0.0,7.002471102168784e-05,297.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3407592773437,0.0,0.0,9.480772860115394e-05,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3428039550781,0.0,0.0,0.0004497270856518,287.26373291015625,294.1499938964844,282.9765930175781,281.9672546386719,283.1244812011719,282.1353759765625,286.9356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000717963092029,8.631127479397092e-10,0.0007179622189141,-0.0015511743258684,0.0,0.0,0.0,-0.0040379995480179,60.0,-2.48683762550354,-0.0,-6.274314756637979e-08,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12115980,297.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,2.8503694920800623e-05,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,3.0015773518243805e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,2.216955363110173e-05,297.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,3.001576078531798e-05,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,0.0001423818612238,287.2704162597656,294.1499938964844,283.0549011230469,282.03399658203125,283.12451171875,282.14752197265625,286.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004865472728852,5.629939847651141e-10,0.0004865466908086,-0.0009935738053172,0.0,0.0,0.0,-0.0027126495260745,60.0,-1.5735673904418943,-0.0,-6.288939147225392e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116040,297.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34576416015625,0.0,0.0,2.8503694920800623e-05,297.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3455810546875,0.0,0.0,3.0015773518243805e-05,297.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34796142578125,0.0,0.0,2.216955363110173e-05,297.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3445129394531,0.0,0.0,3.001576078531798e-05,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3467102050781,0.0,0.0,0.0001423818612238,287.2704162597656,294.1499938964844,283.0549011230469,282.03399658203125,283.12451171875,282.14752197265625,286.93408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004865472728852,5.629939847651141e-10,0.0004865466908086,-0.0009935738053172,0.0,0.0,0.0,-0.0027126495260745,60.0,-1.5735673904418943,-0.0,-6.288939147225392e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116100,297.83349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3509216308594,0.0,0.0,3.441052103880793e-05,297.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3506164550781,0.0,0.0,3.623594602686353e-05,297.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531799316406,0.0,0.0,2.6763755158754066e-05,297.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3495483398437,0.0,0.0,3.62359314749483e-05,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3518981933594,0.0,0.0,0.0001718876883387,287.278076171875,294.1499938964844,283.0948486328125,282.0679626464844,283.1273803710937,282.16033935546875,286.9333190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003695446357596,4.6148634913478743e-10,0.0003695441700983,-0.0008437111973762,0.0,0.0,0.0,-0.002081099897623,60.0,-1.2662917375564575,-0.0,-9.165528780386012e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116160,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,1.1845298104162794e-05,297.6001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659362792969,0.0,0.0,1.247367345058592e-05,297.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690490722656,0.0,0.0,9.21301580092404e-06,297.524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3647766113281,0.0,0.0,1.2473668903112411e-05,297.90087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677062988281,0.0,0.0,5.9169720771024e-05,287.3002014160156,294.1499938964844,283.1353454589844,282.102294921875,283.1363830566406,282.1781311035156,286.9325866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004718902055174,5.040887152141238e-10,0.0004718896816484,-0.0008533679647371,0.0,0.0,0.0,-0.0026052058674395,60.0,-0.7624914050102234,-0.0,-1.086092882296441e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116220,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,3.2530635508010164e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,3.4256339858984575e-05,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,2.530162237235345e-05,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,3.4256325307069346e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,0.0001624972792342,287.3099975585937,294.1499938964844,283.21783447265625,282.1720275878906,283.1408996582031,282.1954345703125,286.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003466175403445,4.3353196033102387e-10,0.0003466171037871,-0.000793145794887,0.0,0.0,0.0,-0.0019524001982063,60.0,-0.8797027468681335,-0.0,-8.191435085791454e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116280,297.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37451171875,0.0,0.0,3.2530635508010164e-05,297.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736572265625,0.0,0.0,3.4256339858984575e-05,297.963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,2.530162237235345e-05,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3724365234375,0.0,0.0,3.4256325307069346e-05,297.9041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3756408691406,0.0,0.0,0.0001624972792342,287.3099975585937,294.1499938964844,283.21783447265625,282.1720275878906,283.1408996582031,282.1954345703125,286.93096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003466175403445,4.3353196033102387e-10,0.0003466171037871,-0.000793145794887,0.0,0.0,0.0,-0.0019524001982063,60.0,-0.8797027468681335,-0.0,-8.191435085791454e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116340,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,2.9367631213972345e-05,297.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,3.0925541068427265e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,2.284150468767621e-05,297.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,3.092552651651204e-05,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,0.0001466974063077,287.3145751953125,294.1499938964844,283.3023986816406,282.2431640625,283.1436767578125,282.2101135253906,286.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003129520337097,3.9141567764744407e-10,0.0003129516553599,-0.0007160867680795,0.0,0.0,0.0,-0.0017627658089622,60.0,-0.8371800184249878,-0.0,-6.675943797773698e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116400,297.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3795166015625,0.0,0.0,2.9367631213972345e-05,297.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785400390625,0.0,0.0,3.0925541068427265e-05,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.382080078125,0.0,0.0,2.284150468767621e-05,297.5362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,3.092552651651204e-05,297.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,0.0001466974063077,287.3145751953125,294.1499938964844,283.3023986816406,282.2431640625,283.1436767578125,282.2101135253906,286.929443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003129520337097,3.9141567764744407e-10,0.0003129516553599,-0.0007160867680795,0.0,0.0,0.0,-0.0017627658089622,60.0,-0.8371800184249878,-0.0,-6.675943797773698e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116460,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,2.190688064729329e-05,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,2.306900751136709e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,1.703869565972127e-05,297.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,2.3068998416420072e-05,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,0.000109429412987,287.31890869140625,294.1499938964844,283.3889465332031,282.315673828125,283.1463317871094,282.2243347167969,286.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002282959612784,2.8681790276152697e-10,0.0002282956702401,-0.0005257535376586,0.0,0.0,0.0,-0.0012867096811532,60.0,-0.6864053010940552,-0.0,-3.7148040199497245e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116520,297.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3835754394531,0.0,0.0,2.190688064729329e-05,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,2.306900751136709e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861999511719,0.0,0.0,1.703869565972127e-05,297.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,2.3068998416420072e-05,297.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,0.000109429412987,287.31890869140625,294.1499938964844,283.3889465332031,282.315673828125,283.1463317871094,282.2243347167969,286.9279479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002282959612784,2.8681790276152697e-10,0.0002282956702401,-0.0005257535376586,0.0,0.0,0.0,-0.0012867096811532,60.0,-0.6864053010940552,-0.0,-3.7148040199497245e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116580,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,1.3337315976968966e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,1.4044841009308584e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,1.0373474651714789e-05,297.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,1.4044835552340372e-05,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,6.662265514023602e-05,287.3215026855469,294.1499938964844,283.4774475097656,282.389404296875,283.1479797363281,282.2339172363281,286.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001421132183168,1.7774740013187795e-10,0.0001421130436938,-0.0003251880116295,0.0,0.0,0.0,-0.0008004829287528,60.0,-0.4567011296749115,-0.0,-1.3769294593402035e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116640,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,1.3337315976968966e-05,297.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,1.4044841009308584e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38824462890625,0.0,0.0,1.0373474651714789e-05,297.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3831787109375,0.0,0.0,1.4044835552340372e-05,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,6.662265514023602e-05,287.3215026855469,294.1499938964844,283.4774475097656,282.389404296875,283.1479797363281,282.2339172363281,286.926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001421132183168,1.7774740013187795e-10,0.0001421130436938,-0.0003251880116295,0.0,0.0,0.0,-0.0008004829287528,60.0,-0.4567011296749115,-0.0,-1.3769294593402035e-09,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116700,297.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,1.0062298315460794e-05,297.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,1.059608803188894e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887939453125,0.0,0.0,7.826237379049417e-06,297.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836975097656,0.0,0.0,1.0596084393910132e-05,297.9154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,5.026326834922656e-05,287.322265625,294.1499938964844,283.5223999023437,282.4267578125,283.1484069824219,282.2366943359375,286.9258117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001072170416591,1.3410116073142575e-10,0.0001072169034159,-0.0002453373454045,0.0,0.0,0.0,-0.000603922700975,60.0,-0.3544654250144958,-0.0,-7.837349103034793e-10,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116760,297.91778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,7.585468210891122e-06,297.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3853454589844,0.0,0.0,7.987865501490887e-06,297.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,5.8998120948672295e-06,297.5533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.384033203125,0.0,0.0,7.987862773006782e-06,297.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3876953125,0.0,0.0,3.789098627748899e-05,287.3227844238281,294.1499938964844,283.5678405761719,282.4643859863281,283.148681640625,282.2384033203125,286.9251403808594,0.0,0.0,0.0,0.0,1.0,1.0,-8.082544809440151e-05,1.0109205139663402e-10,8.082535350695252e-05,-0.0001849474065238,0.0,0.0,0.0,-0.0004552664759103,60.0,-0.2703877091407776,-0.0,-4.4538908672286926e-10,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116820,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,4.643231477530208e-06,297.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,4.889547653874615e-06,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,3.6114042814006098e-06,297.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,4.889545834885212e-06,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,2.319390296179336e-05,287.3232116699219,294.1499938964844,283.6600646972656,282.5404968261719,283.14892578125,282.2402038574219,286.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.947479828842916e-05,6.188043133459331e-11,4.947473644278944e-05,-0.0001132099787355,0.0,0.0,0.0,-0.0002786773256957,60.0,-0.1575404852628708,-0.0,-1.6688428416955503e-10,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116880,297.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,4.643231477530208e-06,297.6336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,4.889547653874615e-06,297.980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,3.6114042814006098e-06,297.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843078613281,0.0,0.0,4.889545834885212e-06,297.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3879699707031,0.0,0.0,2.319390296179336e-05,287.3232116699219,294.1499938964844,283.6600646972656,282.5404968261719,283.14892578125,282.2402038574219,286.9237976074219,0.0,0.0,0.0,0.0,1.0,1.0,-4.947479828842916e-05,6.188043133459331e-11,4.947473644278944e-05,-0.0001132099787355,0.0,0.0,0.0,-0.0002786773256957,60.0,-0.1575404852628708,-0.0,-1.6688428416955503e-10,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12116940,297.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,3.248711436754093e-06,297.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,3.421050678298343e-06,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,2.526777052480611e-06,297.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,3.4210493140562903e-06,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,1.622798663447611e-05,287.3233642578125,294.1499938964844,283.7541198730469,282.61767578125,283.1490478515625,282.2409973144531,286.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.4615746699273586e-05,4.3295551171995677e-11,3.46157030435279e-05,-7.920903590274975e-05,0.0,0.0,0.0,-0.0001949805591721,60.0,-0.0989592522382736,-0.0,-8.169529636115058e-11,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117000,297.95672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38690185546875,0.0,0.0,3.248711436754093e-06,297.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857116699219,0.0,0.0,3.421050678298343e-06,297.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895263671875,0.0,0.0,2.526777052480611e-06,297.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3843994140625,0.0,0.0,3.4210493140562903e-06,297.92254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880615234375,0.0,0.0,1.622798663447611e-05,287.3233642578125,294.1499938964844,283.7541198730469,282.61767578125,283.1490478515625,282.2409973144531,286.9225158691406,0.0,0.0,0.0,0.0,1.0,1.0,-3.4615746699273586e-05,4.3295551171995677e-11,3.46157030435279e-05,-7.920903590274975e-05,0.0,0.0,0.0,-0.0001949805591721,60.0,-0.0989592522382736,-0.0,-8.169529636115058e-11,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117060,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,2.141619461326627e-06,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,2.255229219372268e-06,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,1.6657050991852884e-06,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,2.255228309877566e-06,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,1.0697833204176275e-05,287.323486328125,294.1499938964844,283.8499450683594,282.69586181640625,283.14910888671875,282.24139404296875,286.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.281958222738467e-05,2.854149555586716e-11,2.281955312355421e-05,-5.221651736064814e-05,0.0,0.0,0.0,-0.0001285361358895,60.0,-0.0646029487252235,-0.0,-3.550254187856261e-11,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117120,297.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,2.141619461326627e-06,297.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,2.255229219372268e-06,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,1.6657050991852884e-06,297.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,2.255228309877566e-06,297.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,1.0697833204176275e-05,287.323486328125,294.1499938964844,283.8499450683594,282.69586181640625,283.14910888671875,282.24139404296875,286.9212951660156,0.0,0.0,0.0,0.0,1.0,1.0,-2.281958222738467e-05,2.854149555586716e-11,2.281955312355421e-05,-5.221651736064814e-05,0.0,0.0,0.0,-0.0001285361358895,60.0,-0.0646029487252235,-0.0,-3.550254187856261e-11,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117180,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,1.1131610335723965e-06,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,1.1722125918822712e-06,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,8.657924581711995e-07,297.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,1.1722121371349203e-06,297.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,5.560470071941381e-06,287.3235168457031,294.1499938964844,283.947509765625,282.7749938964844,283.14910888671875,282.2415466308594,286.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1861126040457748e-05,1.4835238940080764e-11,1.186111148854252e-05,-2.714096990530379e-05,0.0,0.0,0.0,-6.681028753519058e-05,60.0,-0.0376211591064929,-0.0,-9.591594012092752e-12,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117240,297.99322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,1.1131610335723965e-06,297.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3858337402344,0.0,0.0,1.1722125918822712e-06,297.99200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,8.657924581711995e-07,297.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,1.1722121371349203e-06,297.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,5.560470071941381e-06,287.3235168457031,294.1499938964844,283.947509765625,282.7749938964844,283.14910888671875,282.2415466308594,286.920166015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1861126040457748e-05,1.4835238940080764e-11,1.186111148854252e-05,-2.714096990530379e-05,0.0,0.0,0.0,-6.681028753519058e-05,60.0,-0.0376211591064929,-0.0,-9.591594012092752e-12,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117300,298.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,7.156358492466097e-07,297.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,7.53599294966989e-07,297.99395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,5.566060394812666e-07,297.5818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,7.535990107498947e-07,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,3.5747495985560818e-06,287.3235168457031,294.1499938964844,283.9969177246094,282.8149108886719,283.14910888671875,282.2415466308594,286.9195861816406,0.0,0.0,0.0,0.0,1.0,1.0,-7.62533181841718e-06,9.537350943722434e-12,7.625322268722812e-06,-1.744851761031896e-05,0.0,0.0,0.0,-4.295128746889532e-05,60.0,-0.0265183113515377,-0.0,-3.964231286984754e-12,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117360,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3869934082031,0.0,0.0,4.206352173241612e-07,297.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,4.42949271928228e-07,297.99591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3896179199219,0.0,0.0,3.271609330113279e-07,297.5854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844909667969,0.0,0.0,4.429491013979714e-07,297.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,2.1011601347709075e-06,287.3235168457031,294.1499938964844,284.0467224121094,282.8550109863281,283.14910888671875,282.2415466308594,286.9190673828125,0.0,0.0,0.0,0.0,1.0,1.0,-4.482031272345921e-06,5.6058781748580255e-12,4.48202536063036e-06,-1.02559042716166e-05,0.0,0.0,0.0,-2.52459867624566e-05,60.0,-0.0175797808915376,-0.0,-1.3695757852469348e-12,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117420,298.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,1.9627140090960893e-07,297.65399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38580322265625,0.0,0.0,2.066832962555054e-07,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,1.5265563035882226e-07,297.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,2.0668322520123186e-07,297.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.804163028093171e-07,287.323486328125,294.1499938964844,284.1029968261719,282.9001770019531,283.14910888671875,282.2415466308594,286.9184875488281,0.0,0.0,0.0,0.0,1.0,1.0,-2.0913219032081543e-06,2.615720791007692e-12,2.091319174724049e-06,-4.785434157383861e-06,0.0,0.0,0.0,-1.1779804481193423e-05,60.0,-0.0101113310083746,-0.0,-2.981870664015701e-13,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117480,298.0255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.386962890625,0.0,0.0,8.727758427085065e-08,297.6559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.190753047505497e-08,297.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,6.788260975554294e-08,297.5929870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.0,9.190749494791817e-08,297.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,4.3596963905656594e-07,287.3234558105469,294.1499938964844,284.1475524902344,282.93585205078125,283.14910888671875,282.2415466308594,286.91802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-9.300236456510902e-07,1.1631855418095529e-12,9.30022508782713e-07,-2.128075038854149e-06,0.0,0.0,0.0,-5.238543963059783e-06,60.0,-0.0056834565475583,-0.0,-5.89630883181258e-14,0.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
