time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12117540,298.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.386962890625,0.0,0.050000000745058,1.1768926111432876e-10,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.050000000745058,1.2393248927100586e-10,298.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.050000000745058,9.153614671797428e-11,297.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.050000000745058,1.2393244763764244e-10,297.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.050000000745058,5.878822428861952e-10,287.3234558105469,291.1499938964844,284.25,283.0174255371094,283.14910888671875,282.2415466308594,286.91705322265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.2574081775795776e-09,1.5796069676208377e-15,1.257406623267343e-09,-2.873165927397281e-09,0.0,0.0,0.0,-7.072230800986291e-09,60.0,-0.0012630870332941,-0.0,-1.0721324441256196e-19,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117600,298.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.386962890625,0.0,0.050000000745058,1.1768926111432876e-10,297.6605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.050000000745058,1.2393248927100586e-10,298.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.050000000745058,9.153614671797428e-11,297.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.38446044921875,0.0,0.050000000745058,1.2393244763764244e-10,297.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.050000000745058,5.878822428861952e-10,287.3234558105469,291.1499938964844,284.25,283.0174255371094,283.14910888671875,282.2415466308594,286.91705322265625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.2574081775795776e-09,1.5796069676208377e-15,1.257406623267343e-09,-2.873165927397281e-09,0.0,0.0,0.0,-7.072230800986291e-09,60.0,-0.0012630870332941,-0.0,-1.0721324441256196e-19,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117660,298.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710144042969,0.6340792775154114,0.050000000745058,0.0408392250537872,297.6381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0707702636719,0.6340792775154114,0.050000000745058,0.043005671352148,297.9764709472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0715637207031,0.6340792775154114,0.050000000745058,0.031763844192028,297.5794677734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.07049560546875,0.6340792775154114,0.050000000745058,0.0430056676268577,297.91259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0712585449219,0.6340792775154114,0.050000000745058,0.2040003836154937,287.0184936523437,291.1499938964844,284.3018493652344,283.05841064453125,292.5811767578125,294.5608825683594,286.9640808105469,1.0,0.109712928533554,0.0114743094891309,0.0114743094891309,1.0,1.0,-0.4353134334087372,8.582164241488499e-07,0.4353125691413879,-0.1326990723609924,0.0,0.0,0.0,10.179834365844728,60.0,809.6368408203125,-0.0,12.278368949890137,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117720,297.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.187255859375,0.6313424110412598,0.050000000745058,0.0452360808849334,297.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.187255859375,0.6313424110412598,0.050000000745058,0.0476357713341712,297.9276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1872863769531,0.6313424110412598,0.050000000745058,0.0351836197078228,297.53668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1872253417969,0.6313424110412598,0.050000000745058,0.0476357713341712,297.8663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1872863769531,0.6313424110412598,0.050000000745058,0.2259635925292968,287.2197265625,291.1499938964844,284.35418701171875,283.0994873046875,293.8143615722656,297.70233154296875,287.5246887207031,1.0,0.121093638241291,0.0229486189782619,0.0229486189782619,1.0,1.0,-0.4819961488246918,3.5583859698817832e-06,0.4819926023483276,-0.1438863724470138,0.0,0.0,0.0,12.5003023147583,60.0,1746.867431640625,-0.0,16.681251525878906,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117780,297.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.5709877610206604,0.050000000745058,0.045680645853281,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.5709877610206604,0.050000000745058,0.0481039211153984,297.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.5709877610206604,0.050000000745058,0.0355293937027454,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.5709877610206604,0.050000000745058,0.0481039211153984,297.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.5709877610206604,0.050000000745058,0.2281842976808548,288.3922119140625,291.1499938964844,284.4602355957031,283.1817932128906,293.8241577148437,297.80279541015625,288.6329345703125,1.0,0.1406051814556121,0.0458972379565238,0.0458972379565238,1.0,1.0,-0.4867361187934875,3.750238101929426e-05,0.4866985976696014,-0.1449963152408599,0.0,0.0,0.0,20.012460708618164,60.0,1850.55810546875,-0.0,23.19171714782715,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117840,297.8753356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.5709877610206604,0.050000000745058,0.045680645853281,297.5339050292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.5709877610206604,0.050000000745058,0.0481039211153984,297.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.5709877610206604,0.050000000745058,0.0355293937027454,297.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.5709877610206604,0.050000000745058,0.0481039211153984,297.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3404846191406,0.5709877610206604,0.050000000745058,0.2281842976808548,288.3922119140625,291.1499938964844,284.4602355957031,283.1817932128906,293.8241577148437,297.80279541015625,288.6329345703125,1.0,0.1406051814556121,0.0458972379565238,0.0458972379565238,1.0,1.0,-0.4867361187934875,3.750238101929426e-05,0.4866985976696014,-0.1449963152408599,0.0,0.0,0.0,20.012460708618164,60.0,1850.55810546875,-0.0,23.19171714782715,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117900,297.8534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8008728027344,0.5492417812347412,0.050000000745058,0.0458179265260696,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8008728027344,0.5492417812347412,0.050000000745058,0.0482484810054302,297.8384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8008728027344,0.5492417812347412,0.050000000745058,0.0356361642479896,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8008728027344,0.5492417812347412,0.050000000745058,0.0482484810054302,297.7657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8008728027344,0.5492417812347412,0.050000000745058,0.2288700193166732,288.84442138671875,291.1499938964844,284.513916015625,283.2229919433594,293.8222351074219,297.7742004394531,289.0565490722656,1.0,0.1490136384963989,0.0573715455830097,0.0573715455830097,1.0,1.0,-0.4881989061832428,0.0001058394555002,0.4880930781364441,-0.1452879160642624,0.0,0.0,0.0,23.6798038482666,60.0,1726.1376953125,-0.0,26.34627151489257,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12117960,297.8389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2149658203125,0.532439649105072,0.050000000745058,0.0459493845701217,297.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,289.2149658203125,0.532439649105072,0.050000000745058,0.0483869165182113,297.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2149658203125,0.532439649105072,0.050000000745058,0.0357384122908115,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2149658203125,0.532439649105072,0.050000000745058,0.0483869165182113,297.7440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2149658203125,0.532439649105072,0.050000000745058,0.2295266985893249,289.2547912597656,291.1499938964844,284.5679931640625,283.26416015625,293.82135009765625,297.7508239746094,289.45330810546875,1.0,0.1565809398889541,0.2458972334861755,0.2458972334861755,0.9973307847976683,1.0,-0.4895999431610107,0.0325444750487804,0.4570554792881012,-0.1133428812026977,0.0,0.0,0.0,27.199216842651367,60.0,1595.4014892578125,-0.0,29.37996292114257,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118020,297.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720458984375,0.5095372796058655,0.050000000745058,0.04618950933218,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720458984375,0.5095372796058655,0.050000000745058,0.0486397780478,297.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720458984375,0.5095372796058655,0.050000000745058,0.0359251759946346,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720458984375,0.5095372796058655,0.050000000745058,0.0486397780478,297.7141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720458984375,0.5095372796058655,0.050000000745058,0.2307261675596237,290.0072631835937,291.1499938964844,284.67730712890625,283.34649658203125,293.104248046875,297.7181396484375,290.1794738769531,1.0,0.1694022715091705,0.6229486465454102,0.6229486465454102,0.9919922947883606,1.0,-0.4921588003635406,0.1862825751304626,0.305876225233078,0.0390998534858226,0.0,0.0,0.0,33.640316009521484,60.0,1261.374755859375,-0.0,34.9466438293457,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118080,297.8258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720458984375,0.5095372796058655,0.050000000745058,0.04618950933218,297.4754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720458984375,0.5095372796058655,0.050000000745058,0.0486397780478,297.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720458984375,0.5095372796058655,0.050000000745058,0.0359251759946346,297.4080505371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720458984375,0.5095372796058655,0.050000000745058,0.0486397780478,297.7141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720458984375,0.5095372796058655,0.050000000745058,0.2307261675596237,290.0072631835937,291.1499938964844,284.67730712890625,283.34649658203125,293.104248046875,297.7181396484375,290.1794738769531,1.0,0.1694022715091705,0.6229486465454102,0.6229486465454102,0.9919922947883606,1.0,-0.4921588003635406,0.1862825751304626,0.305876225233078,0.0390998534858226,0.0,0.0,0.0,33.640316009521484,60.0,1261.374755859375,-0.0,34.9466438293457,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118140,297.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.48126220703125,0.4954357445240021,0.050000000745058,0.0463934801518917,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.48126220703125,0.4954357445240021,0.050000000745058,0.0488545708358287,297.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.48126220703125,0.4954357445240021,0.050000000745058,0.0360838174819946,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.48126220703125,0.4954357445240021,0.050000000745058,0.0488545708358287,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48126220703125,0.4954357445240021,0.050000000745058,0.2317450493574142,290.4983825683594,291.1499938964844,284.7879943847656,283.4286499023437,292.076171875,297.69952392578125,290.5746459960937,1.0,0.1795577704906463,1.0,1.0,0.9866538047790528,1.0,-0.4943321347236633,0.2159458696842193,0.2783862650394439,0.0681134238839149,0.0,0.0,0.0,39.0985107421875,60.0,644.4235229492188,-0.0,39.741397857666016,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118200,297.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.48126220703125,0.4954357445240021,0.050000000745058,0.0463934801518917,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.48126220703125,0.4954357445240021,0.050000000745058,0.0488545708358287,297.7958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.48126220703125,0.4954357445240021,0.050000000745058,0.0360838174819946,297.3978576660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.48126220703125,0.4954357445240021,0.050000000745058,0.0488545708358287,297.697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.48126220703125,0.4954357445240021,0.050000000745058,0.2317450493574142,290.4983825683594,291.1499938964844,284.7879943847656,283.4286499023437,292.076171875,297.69952392578125,290.5746459960937,1.0,0.1795577704906463,1.0,1.0,0.9866538047790528,1.0,-0.4943321347236633,0.2159458696842193,0.2783862650394439,0.0681134238839149,0.0,0.0,0.0,39.0985107421875,60.0,644.4235229492188,-0.0,39.741397857666016,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118260,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7846069335937,0.4857655465602875,0.050000000745058,0.0465621650218963,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7846069335937,0.4857655465602875,0.050000000745058,0.04903220012784,297.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7846069335937,0.4857655465602875,0.050000000745058,0.0362150147557258,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7846069335937,0.4857655465602875,0.050000000745058,0.04903220012784,297.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7846069335937,0.4857655465602875,0.050000000745058,0.2325876504182815,290.7991638183594,290.6499938964844,284.8999328613281,283.510498046875,292.0968933105469,297.68902587890625,290.87322998046875,1.0,0.1875162571668625,1.0,1.0,0.987390637397766,1.0,-0.4961296021938324,0.2168377637863159,0.2792918384075165,0.0685689821839332,0.0,0.0,0.0,43.60927963256836,48.0,468.6802062988281,-0.0,43.7422981262207,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118320,297.8306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7846069335937,0.4857655465602875,0.050000000745058,0.0465621650218963,297.4638366699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7846069335937,0.4857655465602875,0.050000000745058,0.04903220012784,297.7926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7846069335937,0.4857655465602875,0.050000000745058,0.0362150147557258,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7846069335937,0.4857655465602875,0.050000000745058,0.04903220012784,297.6878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7846069335937,0.4857655465602875,0.050000000745058,0.2325876504182815,290.7991638183594,290.6499938964844,284.8999328613281,283.510498046875,292.0968933105469,297.68902587890625,290.87322998046875,1.0,0.1875162571668625,1.0,1.0,0.987390637397766,1.0,-0.4961296021938324,0.2168377637863159,0.2792918384075165,0.0685689821839332,0.0,0.0,0.0,43.60927963256836,48.0,468.6802062988281,-0.0,43.7422981262207,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118380,297.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.4834818840026855,0.050000000745058,0.0466042608022689,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.4834818840026855,0.050000000745058,0.0490765310823917,297.7929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.4834818840026855,0.050000000745058,0.036247756332159,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.4834818840026855,0.050000000745058,0.0490765310823917,297.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.4834818840026855,0.050000000745058,0.2327979356050491,291.0802001953125,290.1499938964844,285.012939453125,283.5918884277344,292.1439819335937,297.6841125488281,291.14306640625,1.0,0.188960313796997,1.0,1.0,0.9881275296211244,1.0,-0.4965785443782806,0.2170166373252868,0.2795619070529938,0.0686432123184204,0.0,0.0,0.0,44.73503112792969,36.0,379.4193420410156,-0.0,44.74520492553711,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118440,297.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.4834818840026855,0.050000000745058,0.0466042608022689,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.4834818840026855,0.050000000745058,0.0490765310823917,297.7929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.4834818840026855,0.050000000745058,0.036247756332159,297.3939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.4834818840026855,0.050000000745058,0.0490765310823917,297.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0673828125,0.4834818840026855,0.050000000745058,0.2327979356050491,291.0802001953125,290.1499938964844,285.012939453125,283.5918884277344,292.1439819335937,297.6841125488281,291.14306640625,1.0,0.188960313796997,1.0,1.0,0.9881275296211244,1.0,-0.4965785443782806,0.2170166373252868,0.2795619070529938,0.0686432123184204,0.0,0.0,0.0,44.73503112792969,36.0,379.4193420410156,-0.0,44.74520492553711,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118500,297.84454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.48469939827919,0.050000000745058,0.0465817563235759,297.4674987792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.48469939827919,0.050000000745058,0.0490528345108032,297.7940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.48469939827919,0.050000000745058,0.0362302549183368,297.3951721191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.48469939827919,0.050000000745058,0.0490528345108032,297.6830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1906433105469,0.48469939827919,0.050000000745058,0.2326855212450027,291.20220947265625,290.1499938964844,285.0697937011719,283.63238525390625,292.1684265136719,297.6832275390625,291.2589416503906,1.0,0.1877644807100296,1.0,1.0,0.988495945930481,1.0,-0.4963388741016388,0.2169085144996643,0.2794303894042969,0.0685945004224777,0.0,0.0,0.0,44.13330078125,36.0,343.61505126953125,-0.0,44.20892333984375,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118560,297.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018493652344,0.487202912569046,0.050000000745058,0.0465359613299369,297.4700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018493652344,0.487202912569046,0.050000000745058,0.0490046106278896,297.7956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018493652344,0.487202912569046,0.050000000745058,0.0361946374177932,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018493652344,0.487202912569046,0.050000000745058,0.0490046106278896,297.6832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3018493652344,0.487202912569046,0.050000000745058,0.232456773519516,291.3122863769531,289.6499938964844,285.1268615722656,283.6727294921875,292.19268798828125,297.6831359863281,291.3635559082031,1.0,0.1854839473962783,1.0,1.0,0.9866371750831604,1.0,-0.4958510398864746,0.2167262285947799,0.2791247963905334,0.0685316026210784,0.0,0.0,0.0,42.90874481201172,25.0,312.1695861816406,-0.0,43.11911010742188,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118620,297.8580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286193847656,0.4919143617153168,0.050000000745058,0.0464525707066059,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286193847656,0.4919143617153168,0.050000000745058,0.0489167943596839,297.7982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286193847656,0.4919143617153168,0.050000000745058,0.036129780113697,297.4000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286193847656,0.4919143617153168,0.050000000745058,0.0489167943596839,297.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4286193847656,0.4919143617153168,0.050000000745058,0.2320402115583419,291.4378356933594,289.6499938964844,285.2001953125,283.7240905761719,292.2239990234375,297.6839294433594,291.4830322265625,1.0,0.1813828647136688,1.0,1.0,0.9842578768730164,1.0,-0.4949625432491302,0.216383695602417,0.2785788476467132,0.0684057101607322,0.0,0.0,0.0,40.67882537841797,25.0,277.408935546875,-0.0,41.13987731933594,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118680,297.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4932556152344,0.4953329265117645,0.050000000745058,0.0463951602578163,297.4765319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4932556152344,0.4953329265117645,0.050000000745058,0.0488563366234302,297.7999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4932556152344,0.4953329265117645,0.050000000745058,0.0360851250588893,297.40203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4932556152344,0.4953329265117645,0.050000000745058,0.0488563366234302,297.6851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4932556152344,0.4953329265117645,0.050000000745058,0.2317534238100052,291.5018615722656,289.1499938964844,285.2415466308594,283.7528381347656,292.2418212890625,297.68475341796875,291.5440979003906,1.0,0.178520917892456,1.0,1.0,0.9829195737838744,1.0,-0.4943508505821228,0.2161434888839721,0.278207391500473,0.0683146864175796,0.0,0.0,0.0,39.1435775756836,25.0,260.2846069335937,-0.0,39.78121948242188,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118740,297.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5836181640625,0.4995374977588653,0.050000000745058,0.0463287197053432,297.4805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5836181640625,0.4995374977588653,0.050000000745058,0.0487863719463348,297.8026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5836181640625,0.4995374977588653,0.050000000745058,0.0360334478318691,297.40533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5836181640625,0.4995374977588653,0.050000000745058,0.0487863719463348,297.6869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5836181640625,0.4995374977588653,0.050000000745058,0.2314215451478958,291.5914001464844,289.1499938964844,285.30474853515625,283.79644775390625,292.2693176269531,297.6864013671875,291.6296691894531,1.0,0.1754197627305984,1.0,1.0,0.9808796048164368,1.0,-0.4936427175998688,0.2158739864826202,0.2777687311172485,0.068215973675251,0.0,0.0,0.0,37.36691665649414,25.0,237.26710510253903,-0.0,38.21297454833984,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118800,297.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.65155029296875,0.5026432275772095,0.050000000745058,0.0462827049195766,297.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.65155029296875,0.5026432275772095,0.050000000745058,0.0487379170954227,297.8050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.65155029296875,0.5026432275772095,0.050000000745058,0.0359976589679718,297.408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.65155029296875,0.5026432275772095,0.050000000745058,0.0487379170954227,297.68865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.65155029296875,0.5026432275772095,0.050000000745058,0.2311916947364807,291.6587219238281,288.6499938964844,285.3568725585937,283.8321228027344,292.2921447753906,297.68804931640625,291.6941833496094,1.0,0.1731352657079696,1.0,1.0,0.9792019724845886,1.0,-0.4931523501873016,0.2156915962696075,0.2774607539176941,0.0681526809930801,0.0,0.0,0.0,36.13645553588867,25.0,220.8171539306641,-0.0,37.12941360473633,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118860,297.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.78497314453125,0.508886992931366,0.050000000745058,0.0461977981030941,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.78497314453125,0.508886992931366,0.050000000745058,0.0486485064029693,297.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.78497314453125,0.508886992931366,0.050000000745058,0.0359316207468509,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.78497314453125,0.508886992931366,0.050000000745058,0.0486485064029693,297.6929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.78497314453125,0.508886992931366,0.050000000745058,0.2307675629854202,291.79107666015625,288.1499938964844,285.4726257324219,283.9104309082031,292.34326171875,297.6922302246094,291.8213195800781,1.0,0.1688324213027954,1.0,1.0,0.9754281640052797,1.0,-0.4922475814819336,0.2153668850660324,0.27688068151474,0.0680479258298873,0.0,0.0,0.0,33.8659553527832,25.0,190.918212890625,-0.0,35.13548278808594,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118920,297.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.78497314453125,0.508886992931366,0.050000000745058,0.0461977981030941,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.78497314453125,0.508886992931366,0.050000000745058,0.0486485064029693,297.81072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.78497314453125,0.508886992931366,0.050000000745058,0.0359316207468509,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.78497314453125,0.508886992931366,0.050000000745058,0.0486485064029693,297.6929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.78497314453125,0.508886992931366,0.050000000745058,0.2307675629854202,291.79107666015625,288.1499938964844,285.4726257324219,283.9104309082031,292.34326171875,297.6922302246094,291.8213195800781,1.0,0.1688324213027954,1.0,1.0,0.9754281640052797,1.0,-0.4922475814819336,0.2153668850660324,0.27688068151474,0.0680479258298873,0.0,0.0,0.0,33.8659553527832,25.0,190.918212890625,-0.0,35.13548278808594,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12118980,297.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8994140625,0.5143137574195862,0.050000000745058,0.0461315140128135,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8994140625,0.5143137574195862,0.050000000745058,0.0485787019133567,297.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8994140625,0.5143137574195862,0.050000000745058,0.0358800664544105,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8994140625,0.5143137574195862,0.050000000745058,0.0485787019133567,297.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8994140625,0.5143137574195862,0.050000000745058,0.2304364591836929,291.9046936035156,287.6499938964844,285.5886535644531,283.9876708984375,292.39483642578125,297.6969299316406,291.9309387207031,1.0,0.1653884649276733,1.0,1.0,0.9716543555259703,1.0,-0.4915412366390228,0.2151283919811248,0.2764128446578979,0.0679813027381897,0.0,0.0,0.0,32.09344482421875,25.0,168.1783447265625,-0.0,33.583839416503906,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119040,297.90252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8994140625,0.5143137574195862,0.050000000745058,0.0461315140128135,297.5006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8994140625,0.5143137574195862,0.050000000745058,0.0485787019133567,297.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8994140625,0.5143137574195862,0.050000000745058,0.0358800664544105,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8994140625,0.5143137574195862,0.050000000745058,0.0485787019133567,297.6976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.8994140625,0.5143137574195862,0.050000000745058,0.2304364591836929,291.9046936035156,287.6499938964844,285.5886535644531,283.9876708984375,292.39483642578125,297.6969299316406,291.9309387207031,1.0,0.1653884649276733,1.0,1.0,0.9716543555259703,1.0,-0.4915412366390228,0.2151283919811248,0.2764128446578979,0.0679813027381897,0.0,0.0,0.0,32.09344482421875,25.0,168.1783447265625,-0.0,33.583839416503906,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119100,297.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.955810546875,0.6738728880882263,0.1510102152824401,0.0904549956321716,297.5053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9507751464844,0.5254842638969421,0.050000000745058,0.0484540201723575,297.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9507751464844,0.5254842638969421,0.050000000745058,0.0357879772782325,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9507751464844,0.5254842638969421,0.050000000745058,0.0484540201723575,297.7004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9507751464844,0.5254842638969421,0.050000000745058,0.2298450171947479,291.956298828125,287.6499938964844,285.6467590332031,284.0258483886719,292.4244384765625,297.69952392578125,291.9817810058594,1.0,0.1645182818174362,1.0,1.0,0.969767451286316,1.0,-0.5435483455657959,0.2374896258115768,0.3060587048530578,0.0774767249822616,0.0,0.0,0.0,29.323951721191406,25.0,162.74159240722656,-0.0,36.241546630859375,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119160,297.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0236511230469,0.7980942726135254,0.1506680250167846,0.1341692954301834,297.5096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,292.00982666015625,0.5491956472396851,0.050000000745058,0.0482483617961406,297.81414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0184020996094,0.7202736735343933,0.1432541310787201,0.0761717557907104,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.00982666015625,0.5491956472396851,0.050000000745058,0.0482483617961406,297.70330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.00982666015625,0.5491956472396851,0.050000000745058,0.2288694530725479,292.0192565917969,287.1499938964844,285.7048645019531,284.0636901855469,292.4518737792969,297.7026062011719,292.0467529296875,1.0,0.1650461554527282,1.0,1.0,0.8907852172851562,1.0,-0.6428294777870178,0.2813913226127624,0.3614381849765777,0.1010781973600387,0.0,0.0,0.0,24.94877243041992,28.0,175.56419372558594,-0.0,42.37141799926758,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119220,297.7836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.1285400390625,0.809908390045166,0.1516127586364746,0.1365392208099365,297.5106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1176452636719,0.5549033284187317,0.050000000745058,0.0482070110738277,297.7469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1282653808594,0.7958508133888245,0.1437343806028366,0.1008719429373741,297.431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1176452636719,0.5549033284187317,0.050000000745058,0.0482070110738277,297.7062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,292.1176452636719,0.5549033284187317,0.050000000745058,0.2286733090877533,292.1259460449219,287.1499938964844,285.8048400878906,284.1280212402344,292.3515625,297.7059020996094,292.14093017578125,1.0,0.1667697876691818,1.0,1.0,0.75486820936203,1.0,-0.6750269532203674,0.3050806820392608,0.3699463009834289,0.119180791079998,0.0,0.0,0.0,24.202354431152344,28.0,137.1288604736328,-0.0,45.26070022583008,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119280,297.7767028808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.13916015625,0.809689998626709,0.1520647406578064,0.1368312686681747,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1297912597656,0.5542447566986084,0.050000000745058,0.0482116192579269,297.7382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.1389465332031,0.7954213619232178,0.1439504027366638,0.1010114923119545,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1297912597656,0.5542447566986084,0.050000000745058,0.0482116192579269,297.70654296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1297912597656,0.5542447566986084,0.050000000745058,0.2286951541900634,292.136962890625,286.6499938964844,285.821044921875,284.1383361816406,292.310546875,297.7062683105469,292.1492614746094,1.0,0.1670829653739929,1.0,1.0,0.7328206896781921,1.0,-0.675582230091095,0.3083813488483429,0.3672008812427521,0.1223672330379486,0.0,0.0,0.0,24.32454872131348,25.0,120.48471069335938,-0.0,45.46777725219727,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119340,297.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1594543457031,0.8125877380371094,0.1542899459600448,0.1385011076927185,297.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.1569519042969,0.5539793372154236,0.050000000745058,0.0482134707272052,297.7093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.159423828125,0.7969368100166321,0.1451896727085113,0.1016943231225013,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1569519042969,0.5539793372154236,0.050000000745058,0.0482134707272052,297.7076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.1569519042969,0.5539793372154236,0.1341767311096191,0.228703960776329,292.1590881347656,286.6499938964844,285.8847351074219,284.1787109375,292.0346984863281,297.7074584960937,292.1586303710937,1.0,0.1674062758684158,1.0,1.0,0.6461405754089355,1.0,-0.6784201264381409,0.3291004598140716,0.3493196666240692,0.1424919515848159,0.0,0.0,0.0,24.400257110595703,25.0,22.393142700195312,-0.0,45.89850997924805,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119400,297.76397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,292.13134765625,0.8597949743270874,0.1585850417613983,0.0799015834927558,297.5126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1370544433594,0.7149644494056702,0.050000000745058,0.0476108863949775,297.7015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.1307067871094,0.8597949743270874,0.147607073187828,0.0621456652879715,297.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,292.1370544433594,0.7149644494056702,0.050000000745058,0.0476108863949775,297.6912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,292.1294250488281,0.9687989950180054,0.135777398943901,0.5577213764190674,292.1282958984375,286.1499938964844,285.9370422363281,284.2115478515625,291.6139831542969,297.6964111328125,292.1091613769531,1.0,0.1723141223192215,1.0,1.0,0.574856162071228,1.0,-0.9347872734069824,0.489570289850235,0.4452170133590698,0.2544320821762085,0.0,0.0,0.0,11.776665687561035,45.0,-158.20440673828125,-0.0,66.45836639404297,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119460,297.7942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.8376770019531,0.8744086027145386,0.1676288992166519,0.0887856632471084,297.5082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8843994140625,0.7016533017158508,0.050000000745058,0.0476316213607788,297.7114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.8376770019531,0.8744086027145386,0.1539948731660843,0.0690555199980735,297.4283752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.8843994140625,0.7016533017158508,0.050000000745058,0.0476316213607788,297.64166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8248291015625,0.9614201784133912,0.1361000388860702,0.5760177373886108,291.81842041015625,286.1499938964844,286.026123046875,284.2668151855469,289.7144470214844,297.64654541015625,291.7168884277344,1.0,0.1833485066890716,1.0,1.0,0.4058550596237182,1.0,-0.9949784278869628,0.6941194534301758,0.3008589446544647,0.4476098716259002,0.0,0.0,0.0,13.054388999938965,45.0,-932.593017578125,-0.0,78.1104736328125,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119520,297.7964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6321716308594,0.8750820755958557,0.1697209030389785,0.0892110541462898,297.5067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.7003479003906,0.701036810874939,0.050000000745058,0.0476325042545795,297.71051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6321716308594,0.8750820755958557,0.1555419117212295,0.0693863779306411,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7003479003906,0.701036810874939,0.050000000745058,0.0476325042545795,297.6259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6122741699219,0.9721844792366028,0.136020690202713,0.5970984101295471,291.6041259765625,286.1499938964844,286.0527038574219,284.2831726074219,289.001708984375,297.63104248046875,291.4718322753906,1.0,0.1876942068338394,1.0,1.0,0.3553260862827301,1.0,-1.021181344985962,0.7758934497833252,0.2452879250049591,0.5241912603378296,0.0,0.0,0.0,13.411730766296388,65.0,-1278.36962890625,-0.0,83.88783264160156,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
