time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12119580,297.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1640014648437,0.9800922870635986,0.1727988123893737,0.1489841938018798,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3296203613281,0.6553001403808594,0.050000000745058,0.0477289743721485,297.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1496887207031,0.9644952416419984,0.1562977433204651,0.1101831123232841,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3296203613281,0.6553001403808594,0.050000000745058,0.0477289743721485,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.162841796875,0.9104781150817872,0.1340926587581634,0.606820821762085,290.1441345214844,286.1499938964844,286.1679077148437,284.3530578613281,286.80029296875,297.6300354003906,289.9722595214844,1.0,0.2110253870487213,1.0,1.0,0.1357959657907486,1.0,-1.1379528045654297,1.0858036279678345,0.0521491840481758,0.8129865527153015,0.0,0.0,0.0,17.481311798095703,83.0,-2391.833740234375,-0.0,119.47996520996094,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119640,297.74481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1640014648437,0.9800922870635986,0.1727988123893737,0.1489841938018798,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3296203613281,0.6553001403808594,0.050000000745058,0.0477289743721485,297.6464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1496887207031,0.9644952416419984,0.1562977433204651,0.1101831123232841,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3296203613281,0.6553001403808594,0.050000000745058,0.0477289743721485,297.5473327636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.162841796875,0.9104781150817872,0.1340926587581634,0.606820821762085,290.1441345214844,286.1499938964844,286.1679077148437,284.3530578613281,286.80029296875,297.6300354003906,289.9722595214844,1.0,0.2110253870487213,1.0,1.0,0.1357959657907486,1.0,-1.1379528045654297,1.0858036279678345,0.0521491840481758,0.8129865527153015,0.0,0.0,0.0,17.481311798095703,83.0,-2391.833740234375,-0.0,119.47996520996094,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119700,297.659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3578491210937,0.8859788775444031,0.1681838780641555,0.1537756025791168,297.4766540527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5385131835937,0.5905135869979858,0.050000000745058,0.0479930862784385,297.5877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3651733398437,0.8582867980003357,0.1536819040775299,0.1088229417800903,297.3842163085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5385131835937,0.5905135869979858,0.050000000745058,0.0479930862784385,297.5036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3785095214844,0.8184370398521423,0.1323232948780059,0.6013542413711548,289.3575134277344,286.1499938964844,286.2252502441406,284.3873596191406,286.2225952148437,297.5850830078125,289.1993408203125,1.0,0.2235423475503921,1.0,1.0,0.0260309092700481,1.0,-1.1520758867263794,1.1520251035690308,5.0715443649096414e-05,0.8748226165771484,0.0,0.0,0.0,24.360315322875977,83.0,-2532.14404296875,-0.0,134.94757080078125,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119760,297.5834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7447204589844,0.8108210563659668,0.1639457195997238,0.1501619815826416,297.4582214355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.873291015625,0.5349366664886475,0.050000000745058,0.0483610816299915,297.5329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.749267578125,0.7876290678977966,0.1510716378688812,0.1072605997323989,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.873291015625,0.5349366664886475,0.050000000745058,0.0483610816299915,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.7582092285156,0.7497072219848633,0.1301630139350891,0.5941739082336426,288.7439880371094,286.1499938964844,286.2824401855469,284.421142578125,286.2769775390625,297.5333251953125,288.6412658691406,1.0,0.2356108576059341,1.0,1.0,0.0208247285336256,1.0,-1.1381067037582395,1.1380927562713623,1.392581998516107e-05,0.8637964129447937,0.0,0.0,0.0,33.48552322387695,71.0,-2167.154052734375,-0.0,148.90789794921875,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119820,297.4997253417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.178955078125,0.758855938911438,0.1595418006181717,0.1459451466798782,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.258056640625,0.5028198957443237,0.050000000745058,0.048732079565525,297.46600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1817321777344,0.7404611706733704,0.147882267832756,0.105132021009922,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.258056640625,0.5028198957443237,0.050000000745058,0.048732079565525,297.3992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.187744140625,0.7061092853546143,0.1270363330841064,0.5818232297897339,288.1781005859375,286.1499938964844,286.36444091796875,284.4689636230469,286.3587951660156,297.46307373046875,288.10626220703125,1.0,0.2454196065664291,1.0,1.0,0.0133278258144855,1.0,-1.1165560483932495,1.116550326347351,5.759987288911361e-06,0.8464111089706421,0.0,0.0,0.0,42.58019256591797,71.0,-1598.4439697265625,-0.0,160.27218627929688,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119880,297.4741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0039367675781,0.753251314163208,0.1583053022623062,0.1446536481380462,297.42108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.064697265625,0.5640349984169006,0.1110181882977485,0.065865084528923,297.4439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.00640869140625,0.7356022000312805,0.1468717604875564,0.1043663024902343,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0740051269531,0.5004417300224304,0.050000000745058,0.0487688407301902,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.0119323730469,0.7004677057266235,0.1259173303842544,0.5766996145248413,288.0027770996094,286.1499938964844,286.39617919921875,284.4872741699219,286.3905944824219,297.4425048828125,287.9372863769531,1.0,0.2483107447624206,1.0,1.0,0.0104123642668128,1.0,-1.1284536123275757,1.1284494400024414,4.163828634773381e-06,0.8551247715950012,0.0,0.0,0.0,43.65776062011719,89.0,-1418.2119140625,-0.0,165.7805938720703,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12119940,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4926452636719,0.7170858383178711,0.1552490592002868,0.1418434381484985,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025634765625,0.6286840438842773,0.1032770127058029,0.101479448378086,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4942626953125,0.6991484761238098,0.1440013796091079,0.1024784073233604,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5384216308594,0.4773324728012085,0.050000000745058,0.0491932556033134,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4981384277344,0.66117924451828,0.1223204135894775,0.5618970990180969,287.4909973144531,286.25,286.50897216796875,284.5513610839844,286.5035400390625,297.3670959472656,287.4504089355469,1.0,0.2657028436660766,1.0,1.0,0.0,1.0,-1.1483956575393677,1.1483944654464722,1.212776396641857e-06,0.8720945119857788,0.0,0.0,0.0,54.70084762573242,77.0,-912.0897827148438,-0.0,193.2468414306641,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120000,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4926452636719,0.7170858383178711,0.1552490592002868,0.1418434381484985,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5025634765625,0.6286840438842773,0.1032770127058029,0.101479448378086,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4942626953125,0.6991484761238098,0.1440013796091079,0.1024784073233604,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5384216308594,0.4773324728012085,0.050000000745058,0.0491932556033134,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4981384277344,0.66117924451828,0.1223204135894775,0.5618970990180969,287.4909973144531,286.25,286.50897216796875,284.5513610839844,286.5035400390625,297.3670959472656,287.4504089355469,1.0,0.2657028436660766,1.0,1.0,0.0,1.0,-1.1483956575393677,1.1483944654464722,1.212776396641857e-06,0.8720945119857788,0.0,0.0,0.0,54.70084762573242,77.0,-912.0897827148438,-0.0,193.2468414306641,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120060,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.19488525390625,0.693935215473175,0.153805673122406,0.1405044943094253,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2016906738281,0.5982428789138794,0.0972950980067253,0.0955134928226471,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.19586181640625,0.6752902269363403,0.1421144157648086,0.101225160062313,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2210388183594,0.4588384330272674,0.050000000745058,0.0495222061872482,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.19830322265625,0.6380733847618103,0.1194246336817741,0.549559473991394,287.1940612792969,286.3500061035156,286.62066650390625,284.6132507324219,286.6151428222656,297.3200378417969,287.1698303222656,1.0,0.2723617851734161,1.0,1.0,0.0,1.0,-1.1237064599990845,1.123705267906189,1.116388602895313e-06,0.8521531820297241,0.0,0.0,0.0,62.68413162231445,65.0,-537.0098876953125,-0.0,200.76101684570312,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120120,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.19488525390625,0.693935215473175,0.153805673122406,0.1405044943094253,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2016906738281,0.5982428789138794,0.0972950980067253,0.0955134928226471,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.19586181640625,0.6752902269363403,0.1421144157648086,0.101225160062313,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2210388183594,0.4588384330272674,0.050000000745058,0.0495222061872482,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.19830322265625,0.6380733847618103,0.1194246336817741,0.549559473991394,287.1940612792969,286.3500061035156,286.62066650390625,284.6132507324219,286.6151428222656,297.3200378417969,287.1698303222656,1.0,0.2723617851734161,1.0,1.0,0.0,1.0,-1.1237064599990845,1.123705267906189,1.116388602895313e-06,0.8521531820297241,0.0,0.0,0.0,62.68413162231445,65.0,-537.0098876953125,-0.0,200.76101684570312,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120180,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02685546875,0.6886553168296814,0.1536146700382232,0.1401507407426834,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03094482421875,0.5847510695457458,0.0937329307198524,0.0917190089821815,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274353027344,0.6689415574073792,0.1410860121250152,0.1004257276654243,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0409240722656,0.4543066620826721,0.050000000745058,0.0496031306684017,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0288391113281,0.6306214332580566,0.1172992140054702,0.5395520329475403,287.0264892578125,286.45001220703125,286.7310791015625,284.6728515625,286.7255249023437,297.2905578613281,287.0136108398437,1.0,0.2724131047725677,1.0,1.0,0.0,1.0,-1.105850100517273,1.105849027633667,1.087162786461704e-06,0.837706983089447,0.0,0.0,0.0,64.48733520507812,53.0,-289.40380859375,-0.0,198.4533843994141,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120240,297.33026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02685546875,0.6886553168296814,0.1536146700382232,0.1401507407426834,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03094482421875,0.5847510695457458,0.0937329307198524,0.0917190089821815,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0274353027344,0.6689415574073792,0.1410860121250152,0.1004257276654243,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0409240722656,0.4543066620826721,0.050000000745058,0.0496031306684017,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0288391113281,0.6306214332580566,0.1172992140054702,0.5395520329475403,287.0264892578125,286.45001220703125,286.7310791015625,284.6728515625,286.7255249023437,297.2905578613281,287.0136108398437,1.0,0.2724131047725677,1.0,1.0,0.0,1.0,-1.105850100517273,1.105849027633667,1.087162786461704e-06,0.837706983089447,0.0,0.0,0.0,64.48733520507812,53.0,-289.40380859375,-0.0,198.4533843994141,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120300,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9781494140625,0.690403163433075,0.1538735181093216,0.1402561962604522,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9809875488281,0.5828789472579956,0.092545062303543,0.0903984904289245,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.978515625,0.6698281168937683,0.140825554728508,0.1001670435070991,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877014160156,0.4558177590370178,0.050000000745058,0.0495756641030311,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9794921875,0.6303626298904419,0.1164931878447532,0.5354280471801758,286.9779357910156,286.45001220703125,286.7857666015625,284.7017517089844,286.7802124023437,297.2818298339844,286.9693908691406,1.0,0.2706110775470733,1.0,1.0,0.0,1.0,-1.0990970134735107,1.0990958213806152,1.076240209840762e-06,0.8322404623031616,0.0,0.0,0.0,63.6998291015625,53.0,-199.3937225341797,-0.0,194.8358612060547,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120360,297.3148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.6944934725761414,0.154323011636734,0.1405141949653625,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94940185546875,0.5835716128349304,0.0916338264942169,0.0893435031175613,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9478759765625,0.6728834509849548,0.1407032757997512,0.0999869704246521,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9534912109375,0.4593715369701385,0.050000000745058,0.0495132394134998,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.948486328125,0.631950855255127,0.1158362925052642,0.5318465232849121,286.947509765625,286.54998779296875,286.8400573730469,284.73004150390625,286.83453369140625,297.2760314941406,286.942626953125,1.0,0.2678568065166473,1.0,1.0,0.0,1.0,-1.0935494899749756,1.0935484170913696,1.0673206816136371e-06,0.8277483582496643,0.0,0.0,0.0,62.04402160644531,41.0,-126.35482025146484,-0.0,190.0135040283203,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120420,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289245605469,0.7088478207588196,0.1556915342807769,0.1414093077182769,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.92889404296875,0.5913610458374023,0.0904066115617752,0.0877969413995742,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289245605469,0.6848949790000916,0.1407957375049591,0.0998232662677764,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9291687011719,0.471245139837265,0.050000000745058,0.0493089854717254,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92889404296875,0.6401380896568298,0.1149008646607399,0.5261187553405762,286.9289245605469,286.6499938964844,286.9474792480469,284.7847595214844,286.9419860839844,297.2705383300781,286.9295654296875,1.0,0.2600778937339782,1.0,1.0,0.0,1.0,-1.08544921875,1.085448145866394,1.0543817552388646e-06,0.8211860656738281,0.0,0.0,0.0,56.76315689086914,29.0,-18.95623588562012,-0.0,177.76158142089844,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120480,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289245605469,0.7088478207588196,0.1556915342807769,0.1414093077182769,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.92889404296875,0.5913610458374023,0.0904066115617752,0.0877969413995742,297.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9289245605469,0.6848949790000916,0.1407957375049591,0.0998232662677764,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9291687011719,0.471245139837265,0.050000000745058,0.0493089854717254,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92889404296875,0.6401380896568298,0.1149008646607399,0.5261187553405762,286.9289245605469,286.6499938964844,286.9474792480469,284.7847595214844,286.9419860839844,297.2705383300781,286.9295654296875,1.0,0.2600778937339782,1.0,1.0,0.0,1.0,-1.08544921875,1.085448145866394,1.0543817552388646e-06,0.8211860656738281,0.0,0.0,0.0,56.76315689086914,29.0,-18.95623588562012,-0.0,177.76158142089844,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120540,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95123291015625,0.7293975353240967,0.1575630158185959,0.1427179127931594,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9498596191406,0.6065407395362854,0.0897221490740776,0.0867570117115974,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9510192871094,0.7047436833381653,0.1412365287542343,0.0998691543936729,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.4856822192668915,0.050000000745058,0.0490308962762355,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9505310058594,0.6554940342903137,0.1143699362874031,0.5219913721084595,286.9512634277344,286.75,287.0531616210937,284.8368225097656,287.0477294921875,297.2706604003906,286.95562744140625,1.0,0.249945268034935,1.0,1.0,0.0,1.0,-1.0805376768112185,1.0805366039276123,1.046584316100052e-06,0.8172038197517395,0.0,0.0,0.0,49.65607833862305,25.0,51.41630935668945,-0.0,163.23667907714844,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120600,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.95123291015625,0.7293975353240967,0.1575630158185959,0.1427179127931594,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9498596191406,0.6065407395362854,0.0897221490740776,0.0867570117115974,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9510192871094,0.7047436833381653,0.1412365287542343,0.0998691543936729,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476318359375,0.4856822192668915,0.050000000745058,0.0490308962762355,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9505310058594,0.6554940342903137,0.1143699362874031,0.5219913721084595,286.9512634277344,286.75,287.0531616210937,284.8368225097656,287.0477294921875,297.2706604003906,286.95562744140625,1.0,0.249945268034935,1.0,1.0,0.0,1.0,-1.0805376768112185,1.0805366039276123,1.046584316100052e-06,0.8172038197517395,0.0,0.0,0.0,49.65607833862305,25.0,51.41630935668945,-0.0,163.23667907714844,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120660,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008544921875,0.7517909407615662,0.1598309874534607,0.1444286853075027,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985656738281,0.6225624680519104,0.0893877446651458,0.0861168503761291,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00048828125,0.7252487540245056,0.1419251263141632,0.1001261249184608,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99462890625,0.4996859431266784,0.050000000745058,0.0487811043858528,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99969482421875,0.6738485097885132,0.114136017858982,0.5194505453109741,287.0008850097656,286.8500061035156,287.15692138671875,284.8861999511719,287.151611328125,297.275146484375,287.0077514648437,1.0,0.2410569489002227,1.0,1.0,0.0,1.0,-1.078780174255371,1.0787791013717651,1.0437962600917672e-06,0.8157691955566406,0.0,0.0,0.0,43.30763626098633,25.0,97.15067291259766,-0.0,151.08624267578125,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120720,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0008544921875,0.7517909407615662,0.1598309874534607,0.1444286853075027,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9985656738281,0.6225624680519104,0.0893877446651458,0.0861168503761291,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.00048828125,0.7252487540245056,0.1419251263141632,0.1001261249184608,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.99462890625,0.4996859431266784,0.050000000745058,0.0487811043858528,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.99969482421875,0.6738485097885132,0.114136017858982,0.5194505453109741,287.0008850097656,286.8500061035156,287.15692138671875,284.8861999511719,287.151611328125,297.275146484375,287.0077514648437,1.0,0.2410569489002227,1.0,1.0,0.0,1.0,-1.078780174255371,1.0787791013717651,1.0437962600917672e-06,0.8157691955566406,0.0,0.0,0.0,43.30763626098633,25.0,97.15067291259766,-0.0,151.08624267578125,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120780,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0684814453125,0.7742794752120972,0.1625135540962219,0.1465625017881393,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655212402344,0.6365014910697937,0.0892828777432441,0.0857813730835914,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.7431632876396179,0.1427816450595855,0.1005593463778495,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0604553222656,0.5128636360168457,0.050000000745058,0.0485938042402267,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.06695556640625,0.6913321018218994,0.1141087859869003,0.5182281732559204,287.0684509277344,286.95001220703125,287.2586669921875,284.9327087402344,287.2534484863281,297.28326416015625,287.07696533203125,1.0,0.2344927489757537,1.0,1.0,0.0,1.0,-1.079765558242798,1.079764485359192,1.0453446748215356e-06,0.8165544271469116,0.0,0.0,0.0,38.57799530029297,25.0,126.4524917602539,-0.0,142.66676330566406,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120840,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0684814453125,0.7742794752120972,0.1625135540962219,0.1465625017881393,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655212402344,0.6365014910697937,0.0892828777432441,0.0857813730835914,297.2428283691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0679931640625,0.7431632876396179,0.1427816450595855,0.1005593463778495,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0604553222656,0.5128636360168457,0.050000000745058,0.0485938042402267,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.06695556640625,0.6913321018218994,0.1141087859869003,0.5182281732559204,287.0684509277344,286.95001220703125,287.2586669921875,284.9327087402344,287.2534484863281,297.28326416015625,287.07696533203125,1.0,0.2344927489757537,1.0,1.0,0.0,1.0,-1.079765558242798,1.079764485359192,1.0453446748215356e-06,0.8165544271469116,0.0,0.0,0.0,38.57799530029297,25.0,126.4524917602539,-0.0,142.66676330566406,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120900,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1069641113281,0.7853562831878662,0.1639806032180786,0.1477725952863693,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.10369873046875,0.6431477665901184,0.0892915651202201,0.0856959596276283,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1063842773437,0.7517459988594055,0.1432541906833648,0.1008238568902015,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0982666015625,0.5192193388938904,0.050000000745058,0.0485182255506515,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1052551269531,0.6994954943656921,0.1141544878482818,0.517987847328186,287.1068725585937,286.95001220703125,287.3087158203125,284.95489501953125,287.3035583496094,297.2854919433594,287.1159362792969,1.0,0.2318813204765319,1.0,1.0,0.0,1.0,-1.081053376197815,1.081052303314209,1.047378646035213e-06,0.8175914287567139,0.0,0.0,0.0,36.681400299072266,25.0,136.7082977294922,-0.0,139.5201873779297,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12120960,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.14764404296875,0.7961869835853577,0.1655121445655822,0.1490550935268402,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1441955566406,0.6496615409851074,0.0893321633338928,0.0856530666351318,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.14703369140625,0.7601488828659058,0.1437495350837707,0.1011128649115562,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.138427734375,0.5254032015800476,0.050000000745058,0.0484520196914672,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1458435058594,0.7072469592094421,0.1142338216304779,0.5179542899131775,287.1475524902344,287.04998779296875,287.3581848144531,284.976318359375,287.3531188964844,297.28790283203125,287.15704345703125,1.0,0.2296458333730697,1.0,1.0,0.0,1.0,-1.0827679634094238,1.082766890525818,1.0500921234779526e-06,0.8189738392829895,0.0,0.0,0.0,35.02790451049805,25.0,144.70970153808594,-0.0,136.92453002929688,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121020,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2161560058594,0.8125998377799988,0.1680765599012375,0.1512308120727539,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2124328613281,0.6597923636436462,0.0894509181380271,0.0856558382511138,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2154846191406,0.7731595039367676,0.144579604268074,0.1016159281134605,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.206298828125,0.5348629355430603,0.050000000745058,0.0483621060848236,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21417236328125,0.7183092832565308,0.114416629076004,0.5182512998580933,287.21600341796875,287.04998779296875,287.4361267089844,285.009033203125,287.43115234375,297.2924499511719,287.2259521484375,1.0,0.2267277389764785,1.0,1.0,0.0,1.0,-1.08623468875885,1.086233615875244,1.0555938843026524e-06,0.8217712044715881,0.0,0.0,0.0,32.7974853515625,25.0,153.8428955078125,-0.0,133.7066192626953,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121080,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2337646484375,0.8163682818412781,0.168737456202507,0.1517959535121917,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2300109863281,0.6622589230537415,0.0894894674420356,0.0856682509183883,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2330627441406,0.7763122320175171,0.1447931081056594,0.1017482429742813,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2237854003906,0.5371313095092773,0.050000000745058,0.0483422689139843,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.23175048828125,0.7208068370819092,0.1144713759422302,0.5183823704719543,287.23358154296875,287.1499938964844,287.4553527832031,285.01690673828125,287.4504089355469,297.293701171875,287.2436218261719,1.0,0.2261091321706771,1.0,1.0,0.0,1.0,-1.0872201919555664,1.0872191190719604,1.0571615121079958e-06,0.8225666284561157,0.0,0.0,0.0,32.30839157104492,25.0,155.54515075683594,-0.0,133.05599975585938,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121140,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3237609863281,0.8339851498603821,0.1721532791852951,0.1547371298074722,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31982421875,0.6740705966949463,0.0897274687886238,0.085789605975151,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.322998046875,0.7913140058517456,0.1458897441625595,0.1024419888854026,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3133239746094,0.5477829575538635,0.050000000745058,0.0482564307749271,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216247558594,0.7322888970375061,0.114790178835392,0.5193207263946533,287.3235168457031,287.25,287.54998779296875,285.05438232421875,287.54522705078125,297.30035400390625,287.33380126953125,1.0,0.2235908657312393,1.0,1.0,0.0,1.0,-1.0927515029907229,1.0927504301071167,1.065989408743917e-06,0.8270321488380432,0.0,0.0,0.0,30.209178924560547,25.0,161.2831573486328,-0.0,130.5813446044922,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121200,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3237609863281,0.8339851498603821,0.1721532791852951,0.1547371298074722,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.31982421875,0.6740705966949463,0.0897274687886238,0.085789605975151,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.322998046875,0.7913140058517456,0.1458897441625595,0.1024419888854026,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3133239746094,0.5477829575538635,0.050000000745058,0.0482564307749271,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3216247558594,0.7322888970375061,0.114790178835392,0.5193207263946533,287.3235168457031,287.25,287.54998779296875,285.05438232421875,287.54522705078125,297.30035400390625,287.33380126953125,1.0,0.2235908657312393,1.0,1.0,0.0,1.0,-1.0927515029907229,1.0927504301071167,1.065989408743917e-06,0.8270321488380432,0.0,0.0,0.0,30.209178924560547,25.0,161.2831573486328,-0.0,130.5813446044922,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121260,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156188964844,0.8506788015365601,0.1757387071847915,0.1578515917062759,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4115295410156,0.6849223375320435,0.0900277718901634,0.0859918370842933,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.414794921875,0.8049432039260864,0.1470232754945755,0.1031773537397384,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049072265625,0.5572491884231567,0.050000000745058,0.0481885708868503,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.41339111328125,0.7426362633705139,0.1151691824197769,0.5206354856491089,287.4153137207031,287.3500061035156,287.6433410644531,285.0887756347656,287.6385803222656,297.3075561523437,287.4256896972656,1.0,0.2218649983406067,1.0,1.0,0.0,1.0,-1.0991114377975464,1.0991103649139404,1.076198600458156e-06,0.8321658372879028,0.0,0.0,0.0,28.57666206359864,25.0,163.9703826904297,-0.0,129.1619873046875,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121320,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.4156188964844,0.8506788015365601,0.1757387071847915,0.1578515917062759,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4115295410156,0.6849223375320435,0.0900277718901634,0.0859918370842933,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.414794921875,0.8049432039260864,0.1470232754945755,0.1031773537397384,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4049072265625,0.5572491884231567,0.050000000745058,0.0481885708868503,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.41339111328125,0.7426362633705139,0.1151691824197769,0.5206354856491089,287.4153137207031,287.3500061035156,287.6433410644531,285.0887756347656,287.6385803222656,297.3075561523437,287.4256896972656,1.0,0.2218649983406067,1.0,1.0,0.0,1.0,-1.0991114377975464,1.0991103649139404,1.076198600458156e-06,0.8321658372879028,0.0,0.0,0.0,28.57666206359864,25.0,163.9703826904297,-0.0,129.1619873046875,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121380,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5086364746094,0.8668733835220337,0.1794752180576324,0.1611181199550628,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5044250488281,0.6947554349899292,0.0903769135475158,0.0862567275762558,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5077514648437,0.8167333602905273,0.148182064294815,0.1039421483874321,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4976806640625,0.5655515193939209,0.050000000745058,0.0481342822313308,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5062866210937,0.7521443367004395,0.1155948862433433,0.5222369432449341,287.5082702636719,287.45001220703125,287.7366638183594,285.120361328125,287.7319641113281,297.3150634765625,287.5186767578125,1.0,0.220756322145462,1.0,1.0,0.0,1.0,-1.1061248779296875,1.1061238050460815,1.0875289717660053e-06,0.8378238677978516,0.0,0.0,0.0,27.297197341918945,25.0,165.5596923828125,-0.0,128.5535430908203,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121440,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5086364746094,0.8668733835220337,0.1794752180576324,0.1611181199550628,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5044250488281,0.6947554349899292,0.0903769135475158,0.0862567275762558,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5077514648437,0.8167333602905273,0.148182064294815,0.1039421483874321,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4976806640625,0.5655515193939209,0.050000000745058,0.0481342822313308,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5062866210937,0.7521443367004395,0.1155948862433433,0.5222369432449341,287.5082702636719,287.45001220703125,287.7366638183594,285.120361328125,287.7319641113281,297.3150634765625,287.5186767578125,1.0,0.220756322145462,1.0,1.0,0.0,1.0,-1.1061248779296875,1.1061238050460815,1.0875289717660053e-06,0.8378238677978516,0.0,0.0,0.0,27.297197341918945,25.0,165.5596923828125,-0.0,128.5535430908203,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121500,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5554504394531,0.8747606873512268,0.1813968271017074,0.1628037542104721,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5512084960937,0.699287474155426,0.0905671790242195,0.086408793926239,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5545349121094,0.8219589591026306,0.1487688422203064,0.1043330952525138,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5444030761719,0.5692844986915588,0.050000000745058,0.0481112338602542,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5530700683594,0.7566063404083252,0.1158227995038032,0.5231277942657471,287.5550537109375,287.45001220703125,287.7833251953125,285.1351318359375,287.77862548828125,297.31890869140625,287.5654602050781,1.0,0.2203932255506515,1.0,1.0,0.0,1.0,-1.1098414659500122,1.1098402738571167,1.0935634691122686e-06,0.8408203721046448,0.0,0.0,0.0,26.764280319213867,25.0,166.11392211914062,-0.0,128.500244140625,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121560,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6024169921875,0.8824923634529114,0.1833527684211731,0.1645227372646331,297.15728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.59814453125,0.703579306602478,0.0907669961452484,0.0865724235773086,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6014709472656,0.8268812894821167,0.1493599265813827,0.1047288402915,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5912780761719,0.5727623105049133,0.050000000745058,0.0480904504656791,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5999755859375,0.7608866691589355,0.1160597577691078,0.524071455001831,287.6019897460937,287.54998779296875,287.8299865722656,285.1492919921875,287.8253173828125,297.3227844238281,287.6123962402344,1.0,0.2201382666826248,1.0,1.0,0.0,1.0,-1.1136837005615234,1.113682508468628,1.099824203265598e-06,0.8439170718193054,0.0,0.0,0.0,26.29046058654785,25.0,166.55540466308594,-0.0,128.58969116210938,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121620,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6966857910156,0.8974483013153076,0.1873652338981628,0.1680566966533661,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6923217773437,0.7114626169204712,0.0912003368139267,0.0869350433349609,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6956787109375,0.8360504508018494,0.1505539566278457,0.105533018708229,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854248046875,0.5790279507637024,0.050000000745058,0.0480545274913311,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941833496094,0.7689383625984192,0.1165586039423942,0.5261009931564331,287.6961975097656,287.6499938964844,287.92333984375,285.1757202148437,287.9186706542969,297.3296813964844,287.70660400390625,1.0,0.2199067324399948,1.0,1.0,0.0,1.0,-1.1217186450958252,1.1217174530029297,1.1129911854368402e-06,0.8503902554512024,0.0,0.0,0.0,25.49125862121582,25.0,167.1956024169922,-0.0,129.14071655273438,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
