time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12121680,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6966857910156,0.8974483013153076,0.1873652338981628,0.1680566966533661,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6923217773437,0.7114626169204712,0.0912003368139267,0.0869350433349609,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6956787109375,0.8360504508018494,0.1505539566278457,0.105533018708229,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6854248046875,0.5790279507637024,0.050000000745058,0.0480545274913311,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6941833496094,0.7689383625984192,0.1165586039423942,0.5261009931564331,287.6961975097656,287.6499938964844,287.92333984375,285.1757202148437,287.9186706542969,297.3296813964844,287.70660400390625,1.0,0.2199067324399948,1.0,1.0,0.0,1.0,-1.1217186450958252,1.1217174530029297,1.1129911854368402e-06,0.8503902554512024,0.0,0.0,0.0,25.49125862121582,25.0,167.1956024169922,-0.0,129.14071655273438,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121740,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7912902832031,0.9121929407119752,0.1915450245141983,0.1717275381088256,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.786865234375,0.7182746529579163,0.0916825085878372,0.0873494148254394,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.79022216796875,0.844555139541626,0.1517648696899414,0.106352761387825,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7798767089844,0.5845009684562683,0.050000000745058,0.0480246134102344,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7887268066406,0.7763805389404297,0.1170889139175415,0.5283018350601196,287.7907409667969,287.75,288.01666259765625,285.1998291015625,288.0120544433594,297.3367004394531,287.80108642578125,1.0,0.219987079501152,1.0,1.0,0.0,1.0,-1.1302114725112915,1.1302103996276855,1.1270192317169858e-06,0.8572300672531128,0.0,0.0,0.0,24.85127830505371,25.0,167.6172332763672,-0.0,130.1200714111328,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121800,297.4008483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7912902832031,0.9121929407119752,0.1915450245141983,0.1717275381088256,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.786865234375,0.7182746529579163,0.0916825085878372,0.0873494148254394,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.79022216796875,0.844555139541626,0.1517648696899414,0.106352761387825,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7798767089844,0.5845009684562683,0.050000000745058,0.0480246134102344,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7887268066406,0.7763805389404297,0.1170889139175415,0.5283018350601196,287.7907409667969,287.75,288.01666259765625,285.1998291015625,288.0120544433594,297.3367004394531,287.80108642578125,1.0,0.219987079501152,1.0,1.0,0.0,1.0,-1.1302114725112915,1.1302103996276855,1.1270192317169858e-06,0.8572300672531128,0.0,0.0,0.0,24.85127830505371,25.0,167.6172332763672,-0.0,130.1200714111328,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121860,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861083984375,0.9280127882957458,0.1960135847330093,0.1756479144096374,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8816223144531,0.7244750261306763,0.0922149717807769,0.0878152772784233,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8849792480469,0.8527075052261353,0.152999997138977,0.1071914955973625,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8745422363281,0.5894275307655334,0.050000000745058,0.0479987412691116,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8834533691406,0.7834320664405823,0.1176529973745346,0.5306692123413086,287.885498046875,287.8500061035156,288.1099853515625,285.2218017578125,288.1054382324219,297.3448486328125,287.8957824707031,1.0,0.2203230112791061,1.0,1.0,0.0,1.0,-1.139293193817139,1.1392920017242432,1.1421418548707152e-06,0.8645354509353638,0.0,0.0,0.0,24.322643280029297,25.0,167.91763305664062,-0.0,131.4795684814453,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121920,297.4136047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861083984375,0.9280127882957458,0.1960135847330093,0.1756479144096374,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8816223144531,0.7244750261306763,0.0922149717807769,0.0878152772784233,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8849792480469,0.8527075052261353,0.152999997138977,0.1071914955973625,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8745422363281,0.5894275307655334,0.050000000745058,0.0479987412691116,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8834533691406,0.7834320664405823,0.1176529973745346,0.5306692123413086,287.885498046875,287.8500061035156,288.1099853515625,285.2218017578125,288.1054382324219,297.3448486328125,287.8957824707031,1.0,0.2203230112791061,1.0,1.0,0.0,1.0,-1.139293193817139,1.1392920017242432,1.1421418548707152e-06,0.8645354509353638,0.0,0.0,0.0,24.322643280029297,25.0,167.91763305664062,-0.0,131.4795684814453,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12121980,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9810791015625,0.9436274766921996,0.2006628811359405,0.1797595620155334,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765625,0.730306088924408,0.092792272567749,0.0883282199501991,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9799194335937,0.8605775237083435,0.1542557924985885,0.1080478057265281,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.96942138671875,0.5938907265663147,0.050000000745058,0.0479760989546775,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9783630371094,0.7901459336280823,0.118251696228981,0.5332080125808716,287.9804077148437,287.95001220703125,288.2033386230469,285.2417907714844,288.19879150390625,297.35333251953125,287.9906311035156,1.0,0.2208722382783889,1.0,1.0,0.0,1.0,-1.1488919258117676,1.148890733718872,1.158253780886298e-06,0.8722353577613831,0.0,0.0,0.0,23.88364028930664,25.0,168.143798828125,-0.0,133.16769409179688,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122040,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9810791015625,0.9436274766921996,0.2006628811359405,0.1797595620155334,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9765625,0.730306088924408,0.092792272567749,0.0883282199501991,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9799194335937,0.8605775237083435,0.1542557924985885,0.1080478057265281,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.96942138671875,0.5938907265663147,0.050000000745058,0.0479760989546775,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.9783630371094,0.7901459336280823,0.118251696228981,0.5332080125808716,287.9804077148437,287.95001220703125,288.2033386230469,285.2417907714844,288.19879150390625,297.35333251953125,287.9906311035156,1.0,0.2208722382783889,1.0,1.0,0.0,1.0,-1.1488919258117676,1.148890733718872,1.158253780886298e-06,0.8722353577613831,0.0,0.0,0.0,23.88364028930664,25.0,168.143798828125,-0.0,133.16769409179688,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122100,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.02862548828125,0.951061189174652,0.2030370384454727,0.1818638741970062,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.0240478515625,0.7331238389015198,0.0930963307619094,0.088600680232048,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.0274353027344,0.8644108176231384,0.154890701174736,0.1084817051887512,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.01690673828125,0.5959647297859192,0.050000000745058,0.0479658134281635,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02587890625,0.7933812141418457,0.1185632646083831,0.534538209438324,288.0279235839844,287.95001220703125,288.25,285.2510986328125,288.2454833984375,297.3575744628906,288.0380859375,1.0,0.2212149649858474,1.0,1.0,0.0,1.0,-1.153849720954895,1.1538485288619995,1.1666254522424424e-06,0.8762012720108032,0.0,0.0,0.0,23.692949295043945,25.0,168.23439025878906,-0.0,134.1189727783203,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122160,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.076171875,0.9581727981567384,0.2054407596588134,0.1839961409568786,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.07159423828125,0.7358958125114441,0.0934100374579429,0.088883064687252,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.074951171875,0.8681841492652893,0.1555301994085312,0.1089192479848861,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0643920898437,0.5979463458061218,0.050000000745058,0.0479561239480972,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0733947753906,0.7965440154075623,0.1188826411962509,0.5359068512916565,288.0754699707031,288.04998779296875,288.2966613769531,285.2599792480469,288.29217529296875,297.3617553710937,288.0856018066406,1.0,0.2215979099273681,1.0,1.0,0.0,1.0,-1.1589043140411377,1.1589031219482422,1.1751960755645996e-06,0.8802375793457031,0.0,0.0,0.0,23.51885032653809,25.0,168.3126983642578,-0.0,135.1355438232422,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122220,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1599426269531,0.9698394536972046,0.2097398340702057,0.1878122836351394,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.15533447265625,0.7407018542289734,0.0939847528934478,0.0894029885530471,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1586608886719,0.8747017979621887,0.1566671431064605,0.1096981242299079,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1480712890625,0.6012400388717651,0.050000000745058,0.0479403026401996,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.1571044921875,0.8019589185714722,0.1194631159305572,0.5384048819541931,288.1591796875,288.04998779296875,288.3788146972656,285.274658203125,288.37432861328125,297.3690490722656,288.16925048828125,1.0,0.222359612584114,1.0,1.0,0.0,1.0,-1.1680231094360352,1.1680219173431396,1.190753209812101e-06,0.8875064849853516,0.0,0.0,0.0,23.247333526611328,25.0,168.42617797851562,-0.0,137.0721893310547,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122280,297.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1713562011719,0.9713443517684937,0.2103326171636581,0.1883387267589569,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.166748046875,0.7413527965545654,0.094065323472023,0.0894760861992836,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.17010498046875,0.8755802512168884,0.1568233370780944,0.1098052039742469,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15948486328125,0.601672351360321,0.050000000745058,0.0479382537305355,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.16851806640625,0.8026843070983887,0.119544044137001,0.5387541055679321,288.17059326171875,288.1499938964844,288.3900146484375,285.2765808105469,288.3855285644531,297.3700256347656,288.1806640625,1.0,0.2224714457988739,1.0,1.0,0.0,1.0,-1.169287919998169,1.1692867279052734,1.1929206493732636e-06,0.8885133266448975,0.0,0.0,0.0,23.213361740112305,25.0,168.4396209716797,-0.0,137.35009765625,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122340,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2666015625,0.9830979704856871,0.2153332978487014,0.1927808076143264,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.261962890625,0.7467732429504395,0.0947570726275444,0.0901053473353385,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2652893066406,0.882836103439331,0.1581362783908844,0.1107058897614479,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.254638671875,0.6051511168479919,0.050000000745058,0.0479219555854797,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.26373291015625,0.808602511882782,0.1202347353100776,0.5417413115501404,288.26580810546875,288.25,288.4833374023437,285.291748046875,288.4789123535156,297.3780822753906,288.2757568359375,1.0,0.2234705686569214,1.0,1.0,0.0,1.0,-1.180022120475769,1.1800209283828735,1.2114494438719705e-06,0.8970937132835388,0.0,0.0,0.0,22.95456886291504,25.0,168.53643798828125,-0.0,139.78794860839844,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122400,297.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.2666015625,0.9830979704856871,0.2153332978487014,0.1927808076143264,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.261962890625,0.7467732429504395,0.0947570726275444,0.0901053473353385,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2652893066406,0.882836103439331,0.1581362783908844,0.1107058897614479,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.254638671875,0.6051511168479919,0.050000000745058,0.0479219555854797,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.26373291015625,0.808602511882782,0.1202347353100776,0.5417413115501404,288.26580810546875,288.25,288.4833374023437,285.291748046875,288.4789123535156,297.3780822753906,288.2757568359375,1.0,0.2234705686569214,1.0,1.0,0.0,1.0,-1.180022120475769,1.1800209283828735,1.2114494438719705e-06,0.8970937132835388,0.0,0.0,0.0,22.95456886291504,25.0,168.53643798828125,-0.0,139.78794860839844,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122460,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619079589844,0.9934857487678528,0.2204402685165405,0.1973194777965545,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35723876953125,0.7522322535514832,0.0954852551221847,0.0907702594995498,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.36053466796875,0.8900126814842224,0.159470647573471,0.1116220951080322,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.6084496378898621,0.050000000745058,0.0479068271815776,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.814204752445221,0.1209541261196136,0.5448637008666992,288.3610534667969,288.3500061035156,288.57666015625,285.3056945800781,288.5722961425781,297.3858947753906,288.3709411621094,1.0,0.2245786935091018,1.0,1.0,0.0,1.0,-1.191097378730774,1.1910961866378784,1.2307973520364612e-06,0.9059852957725524,0.0,0.0,0.0,22.73259925842285,25.0,168.6114959716797,-0.0,142.4333953857422,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122520,297.47418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3619079589844,0.9934857487678528,0.2204402685165405,0.1973194777965545,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.35723876953125,0.7522322535514832,0.0954852551221847,0.0907702594995498,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,288.36053466796875,0.8900126814842224,0.159470647573471,0.1116220951080322,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3498229980469,0.6084496378898621,0.050000000745058,0.0479068271815776,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3589782714844,0.814204752445221,0.1209541261196136,0.5448637008666992,288.3610534667969,288.3500061035156,288.57666015625,285.3056945800781,288.5722961425781,297.3858947753906,288.3709411621094,1.0,0.2245786935091018,1.0,1.0,0.0,1.0,-1.191097378730774,1.1910961866378784,1.2307973520364612e-06,0.9059852957725524,0.0,0.0,0.0,22.73259925842285,25.0,168.6114959716797,-0.0,142.4333953857422,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122580,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4571228027344,0.992654263973236,0.2259825766086578,0.1974045634269714,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4525146484375,0.7532411813735962,0.0962447002530098,0.0914854705333709,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.455810546875,0.8914549946784973,0.1608219146728515,0.1125654205679893,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.445068359375,0.607661783695221,0.050000000745058,0.0479103438556194,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4542236328125,0.8148281574249268,0.1216981783509254,0.5481899380683899,288.456298828125,288.45001220703125,288.6700134277344,285.318603515625,288.6656494140625,297.3950500488281,288.4660339355469,1.0,0.2256307303905487,1.0,1.0,0.0,1.0,-1.1971940994262695,1.1971927881240845,1.241576683241874e-06,0.9109306931495668,0.0,0.0,0.0,22.912086486816406,25.0,168.4189910888672,-0.0,144.52108764648438,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122640,297.4884338378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4571228027344,0.992654263973236,0.2259825766086578,0.1974045634269714,297.1877136230469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4525146484375,0.7532411813735962,0.0962447002530098,0.0914854705333709,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.455810546875,0.8914549946784973,0.1608219146728515,0.1125654205679893,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.445068359375,0.607661783695221,0.050000000745058,0.0479103438556194,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4542236328125,0.8148281574249268,0.1216981783509254,0.5481899380683899,288.456298828125,288.45001220703125,288.6700134277344,285.318603515625,288.6656494140625,297.3950500488281,288.4660339355469,1.0,0.2256307303905487,1.0,1.0,0.0,1.0,-1.1971940994262695,1.1971927881240845,1.241576683241874e-06,0.9109306931495668,0.0,0.0,0.0,22.912086486816406,25.0,168.4189910888672,-0.0,144.52108764648438,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122700,297.50030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.50439453125,0.9876261949539183,0.2292917817831039,0.1953724920749664,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4998779296875,0.752110481262207,0.0966361612081527,0.0918599441647529,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5031433105469,0.8900851011276245,0.161503717303276,0.1130456924438476,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.492431640625,0.6057915091514587,0.050000000745058,0.0479188747704029,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5015563964844,0.8133783936500549,0.122087150812149,0.5499412417411804,288.50360107421875,288.45001220703125,288.7166748046875,285.3247375488281,288.7123107910156,297.4028625488281,288.5133056640625,1.0,0.2260566353797912,1.0,1.0,0.0,1.0,-1.1978991031646729,1.1978979110717771,1.2428035915945657e-06,0.9114737510681152,0.0,0.0,0.0,23.138097763061523,25.0,168.05787658691406,-0.0,145.1814727783203,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122760,297.51434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5514831542969,0.9846336245536804,0.232890322804451,0.1942461729049682,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.54705810546875,0.751876711845398,0.0970389097929,0.0922404378652572,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.55029296875,0.8898277282714844,0.1621931046247482,0.1135277599096298,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.53961181640625,0.6046957969665527,0.050000000745058,0.047923918813467,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5487365722656,0.8129041790962219,0.1224962621927261,0.5517537593841553,288.5507507324219,288.54998779296875,288.7633361816406,285.3306884765625,288.75897216796875,297.4125671386719,288.5604248046875,1.0,0.2264526486396789,1.0,1.0,0.0,1.0,-1.1992143392562866,1.1992130279541016,1.2450597068891511e-06,0.9124444723129272,0.0,0.0,0.0,23.28354263305664,25.0,167.7218017578125,-0.0,145.92005920410156,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122820,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6282043457031,0.9843006730079652,0.2388270050287246,0.1935520470142364,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.62384033203125,0.7541210651397705,0.0977208688855171,0.0928734540939331,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6270446777344,0.8926776051521301,0.1633343696594238,0.114317238330841,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.6163024902344,0.6052095890045166,0.050000000745058,0.0479215160012245,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.62548828125,0.8149882555007935,0.1232032552361488,0.5548436641693115,288.6274719238281,288.54998779296875,288.8392639160156,285.34002685546875,288.8349304199219,297.42852783203125,288.6371459960937,1.0,0.227131649851799,1.0,1.0,0.0,1.0,-1.2043341398239136,1.204332947731018,1.2539854878923506e-06,0.9163654446601868,0.0,0.0,0.0,23.294658660888672,25.0,167.57913208007812,-0.0,147.3448944091797,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122880,297.5409240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.6458435058594,0.9842380285263062,0.2402020543813705,0.1934224218130111,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6414794921875,0.7546237707138062,0.0978816822171211,0.0930230170488357,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6446838378906,0.8933061361312866,0.1635993272066116,0.1145006865262985,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6339416503906,0.6053054928779602,0.050000000745058,0.0479210652410984,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.64312744140625,0.8154504895210266,0.1233713030815124,0.5555825233459473,288.6451110839844,288.6499938964844,288.8566589355469,285.3421325683594,288.85235595703125,297.4320678710937,288.65478515625,1.0,0.2272855639457702,1.0,1.0,0.0,1.0,-1.2054646015167236,1.205463409423828,1.2559569313452812e-06,0.9172250628471376,0.0,0.0,0.0,23.29911422729492,28.0,167.56719970703125,-0.0,147.6795654296875,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12122940,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7403869628906,0.9855992197990416,0.2473841905593872,0.1963095963001251,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.7543997764587402,0.0987751111388206,0.0938652008771896,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7392272949219,0.8929484486579895,0.1650427281856537,0.1155083104968071,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283935546875,0.6031656861305237,0.050000000745058,0.0479309298098087,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7376708984375,0.8148111701011658,0.1243024617433548,0.559748649597168,288.7396545410156,288.75,288.95001220703125,285.3531494140625,288.9457092285156,297.4489440917969,288.7492980957031,1.0,0.2293995022773742,1.0,1.0,0.0,1.0,-1.2161595821380615,1.2161582708358765,1.274901023862185e-06,0.9255861043930054,0.0,0.0,0.0,23.70344352722168,31.0,167.75836181640625,-0.0,151.6227569580078,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123000,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7403869628906,0.9855992197990416,0.2473841905593872,0.1963095963001251,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.73602294921875,0.7543997764587402,0.0987751111388206,0.0938652008771896,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7392272949219,0.8929484486579895,0.1650427281856537,0.1155083104968071,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7283935546875,0.6031656861305237,0.050000000745058,0.0479309298098087,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7376708984375,0.8148111701011658,0.1243024617433548,0.559748649597168,288.7396545410156,288.75,288.95001220703125,285.3531494140625,288.9457092285156,297.4489440917969,288.7492980957031,1.0,0.2293995022773742,1.0,1.0,0.0,1.0,-1.2161595821380615,1.2161582708358765,1.274901023862185e-06,0.9255861043930054,0.0,0.0,0.0,23.70344352722168,31.0,167.75836181640625,-0.0,151.6227569580078,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123060,297.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.83551025390625,0.9883155226707458,0.2539666295051574,0.2025839388370514,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83111572265625,0.7514994144439697,0.0997191593050956,0.0947680175304412,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83428955078125,0.88912034034729,0.1665210127830505,0.1165500655770301,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8233642578125,0.5984907746315002,0.050000000745058,0.047953013330698,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8327331542969,0.8112091422080994,0.1252570152282714,0.5641189813613892,288.834716796875,288.8500061035156,289.0433349609375,285.3639831542969,289.0390930175781,297.4595947265625,288.84429931640625,1.0,0.2325921207666397,1.0,1.0,0.0,1.0,-1.2312953472137451,1.23129403591156,1.3021231097809505e-06,0.937523603439331,0.0,0.0,0.0,24.48606300354004,34.0,168.29592895507812,-0.0,157.7504425048828,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123120,297.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.83551025390625,0.9883155226707458,0.2539666295051574,0.2025839388370514,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.83111572265625,0.7514994144439697,0.0997191593050956,0.0947680175304412,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.83428955078125,0.88912034034729,0.1665210127830505,0.1165500655770301,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8233642578125,0.5984907746315002,0.050000000745058,0.047953013330698,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8327331542969,0.8112091422080994,0.1252570152282714,0.5641189813613892,288.834716796875,288.8500061035156,289.0433349609375,285.3639831542969,289.0390930175781,297.4595947265625,288.84429931640625,1.0,0.2325921207666397,1.0,1.0,0.0,1.0,-1.2312953472137451,1.23129403591156,1.3021231097809505e-06,0.937523603439331,0.0,0.0,0.0,24.48606300354004,34.0,168.29592895507812,-0.0,157.7504425048828,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123180,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9311828613281,0.9916574358940125,0.2598921060562134,0.211565226316452,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9266662597656,0.7465663552284241,0.1007139533758163,0.0957299023866653,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9298095703125,0.882590115070343,0.168031632900238,0.1176229938864708,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9188232421875,0.5917260646820068,0.050000000745058,0.0479862838983535,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9282531738281,0.8050290942192078,0.1262089163064956,0.5685559511184692,288.9302673339844,288.95001220703125,289.1366577148437,285.3748474121094,289.13250732421875,297.4638061523437,288.9397888183594,1.0,0.2367000430822372,1.0,1.0,0.0,1.0,-1.2498825788497925,1.2498812675476074,1.3362516710913042e-06,0.9523854851722716,0.0,0.0,0.0,25.610727310180664,25.0,168.92750549316406,-0.0,165.8107452392578,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123240,297.58123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9311828613281,0.9916574358940125,0.2598921060562134,0.211565226316452,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9266662597656,0.7465663552284241,0.1007139533758163,0.0957299023866653,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9298095703125,0.882590115070343,0.168031632900238,0.1176229938864708,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.9188232421875,0.5917260646820068,0.050000000745058,0.0479862838983535,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9282531738281,0.8050290942192078,0.1262089163064956,0.5685559511184692,288.9302673339844,288.95001220703125,289.1366577148437,285.3748474121094,289.13250732421875,297.4638061523437,288.9397888183594,1.0,0.2367000430822372,1.0,1.0,0.0,1.0,-1.2498825788497925,1.2498812675476074,1.3362516710913042e-06,0.9523854851722716,0.0,0.0,0.0,25.610727310180664,25.0,168.92750549316406,-0.0,165.8107452392578,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123300,297.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.97918701171875,0.9917351007461548,0.2628580629825592,0.2117955386638641,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9747314453125,0.7475676536560059,0.101224161684513,0.0962104275822639,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.97784423828125,0.8837103843688965,0.1687924116849899,0.1181540489196777,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.966796875,0.5915511846542358,0.050000000745058,0.0479871220886707,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9762878417969,0.8058324456214905,0.1266743093729019,0.5706677436828613,288.9783020019531,288.92333984375,289.1833190917969,285.3803405761719,289.1791687011719,297.4646301269531,288.9877014160156,1.0,0.2370551973581314,1.0,1.0,0.0,1.0,-1.2539185285568235,1.2539170980453491,1.3438250334729671e-06,0.9557114839553832,0.0,0.0,0.0,25.69620513916016,25.0,169.06857299804688,-0.0,167.24984741210938,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123360,297.59161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0267639160156,0.9906005859375,0.266382098197937,0.2085379660129547,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0224304199219,0.7514196634292603,0.1017450094223022,0.096685379743576,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0255126953125,0.8884290456771851,0.1695592403411865,0.1186777204275131,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0145263671875,0.5940167307853699,0.050000000745058,0.0479747429490089,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0239562988281,0.8098113536834717,0.1271446645259857,0.5727030038833618,289.02593994140625,288.9844055175781,289.2300109863281,285.3859558105469,289.225830078125,297.46881103515625,289.0352478027344,1.0,0.2364418506622314,1.0,1.0,0.0,1.0,-1.2536383867263794,1.2536370754241943,1.3433854064714978e-06,0.9555814862251282,0.0,0.0,0.0,25.38043785095215,28.0,168.66220092773438,-0.0,166.48826599121094,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123420,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.103515625,0.990319013595581,0.2728228569030761,0.2077633887529373,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0992431640625,0.7541177868843079,0.1026314496994018,0.0975064635276794,297.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.102294921875,0.8914941549301147,0.1708363145589828,0.119558572769165,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.09136962890625,0.5946009159088135,0.1056413501501083,0.0479718148708343,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.10076904296875,0.8121547698974609,0.1279610395431518,0.5762588977813721,289.10272216796875,288.9221496582031,289.305908203125,285.3952941894531,289.3017883300781,297.4815673828125,289.11199951171875,1.0,0.2373847365379333,1.0,1.0,0.0,1.0,-1.2590097188949585,1.259008288383484,1.3534242953028297e-06,0.959912896156311,0.0,0.0,0.0,25.38948440551757,28.0,168.05113220214844,-0.0,168.1907958984375,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123480,297.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.1205444335937,0.985288381576538,0.2745622098445892,0.1956350952386856,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1165771484375,0.7648692727088928,0.10285434871912,0.0976597145199775,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.1195373535156,0.9047855138778688,0.1711471974849701,0.1197334825992584,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.111083984375,0.6868343949317932,0.1057136803865432,0.0703923478722572,297.21209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1180419921875,0.8231983780860901,0.128169372677803,0.5769180655479431,289.1199645996094,289.00439453125,289.3233337402344,285.39752197265625,289.3192138671875,297.4826965332031,289.1292419433594,1.0,0.2379884868860244,1.0,1.0,0.0,1.0,-1.272509217262268,1.2725077867507937,1.3784905377178802e-06,0.9703606963157654,0.0,0.0,0.0,24.487979888916016,48.0,167.9247589111328,-0.0,170.5272674560547,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123540,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1742858886719,0.9834128618240356,0.2810767292976379,0.1917400658130645,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1701965332031,0.7699059844017029,0.1035219579935073,0.0982686877250671,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1733703613281,0.9109354615211488,0.1720728576183319,0.1203641518950462,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.1701354980469,0.7701311707496643,0.1032652258872985,0.0983542501926422,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1717529296875,0.827835202217102,0.128792867064476,0.5796100497245789,289.1739196777344,288.9609069824219,289.3750915527344,285.4042053222656,289.37109375,297.51470947265625,289.1834411621094,1.0,0.2431693226099014,1.0,1.0,0.0,1.0,-1.306136965751648,1.3061355352401731,1.4432279158427264e-06,0.9974502325057985,0.0,0.0,0.0,24.681968688964844,48.0,170.2965087890625,-0.0,181.92135620117188,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123600,297.657958984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.218505859375,0.990311563014984,0.2846833765506744,0.2077407389879226,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2142028808594,0.757455587387085,0.1040600016713142,0.098830871284008,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2173156738281,0.8949971199035645,0.1728145033121109,0.120922178030014,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.214111328125,0.754051923751831,0.1012079268693924,0.0974723622202873,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2157287597656,0.8148090243339539,0.1292740404605865,0.5820823311805725,289.2179260253906,289.0206604003906,289.4166564941406,285.4097900390625,289.4127502441406,297.5456237792969,289.22723388671875,1.0,0.2488224953413009,1.0,1.0,0.0,1.0,-1.3285934925079346,1.3285919427871704,1.487315671511169e-06,1.015271544456482,0.0,0.0,0.0,26.47635078430176,51.0,171.4907684326172,-0.0,193.58990478515625,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123660,297.6483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2736511230469,0.995493233203888,0.2873097062110901,0.2248171865940094,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2691345214844,0.745001494884491,0.104733720421791,0.0995342433452606,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.272216796875,0.8789259195327759,0.1737353950738906,0.121615745127201,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2688293457031,0.7352955937385559,0.099217802286148,0.0954403802752494,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.2706298828125,0.8003113865852356,0.1298074126243591,0.5849537253379822,289.2728881835937,288.97613525390625,289.46844482421875,285.4169921875,289.4645690917969,297.56365966796875,289.2820129394531,1.0,0.2544745206832886,1.0,1.0,0.0,1.0,-1.3517825603485107,1.3517810106277466,1.533788235974498e-06,1.0336952209472656,0.0,0.0,0.0,28.57503890991211,51.0,172.4742889404297,-0.0,206.5880279541016,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123720,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3177185058594,0.9979519844055176,0.2887637913227081,0.2371242791414261,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.31304931640625,0.7363249659538269,0.1052820086479187,0.1001042053103447,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3161315917969,0.8675510287284851,0.1744754761457443,0.1221723854541778,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3125915527344,0.7225979566574097,0.0980536118149757,0.094190664589405,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3145446777344,0.7894848585128784,0.1301774233579635,0.5870038270950317,289.3168029785156,288.8475952148437,289.510009765625,285.4230041503906,289.5061950683594,297.5638122558594,289.3258056640625,1.0,0.2589338421821594,1.0,1.0,0.0,1.0,-1.3688725233078003,1.3688708543777466,1.5685534435760928e-06,1.047176480293274,0.0,0.0,0.0,30.258220672607425,39.0,172.7625732421875,-0.0,216.7508239746093,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
