time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12123780,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4158935546875,0.9990000128746032,0.2924451231956482,0.246507927775383,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4112548828125,0.7314093708992004,0.1065282672643661,0.1013222262263298,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.41424560546875,0.8606313467025757,0.1761280447244644,0.1233604028820991,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4105529785156,0.7102784514427185,0.0964368879795074,0.0923923403024673,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4126892089844,0.7820159196853638,0.1308833658695221,0.5905500054359436,289.4149169921875,288.6782531738281,289.60333251953125,285.4374084472656,289.5995788574219,297.5511779785156,289.4235534667969,1.0,0.2623707354068756,1.0,1.0,0.0,1.0,-1.3851418495178225,1.385140299797058,1.6020543398553857e-06,1.0599327087402344,0.0,0.0,0.0,31.712337493896484,27.0,172.03433227539062,-0.0,226.2920684814453,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123840,297.6104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4158935546875,0.9990000128746032,0.2924451231956482,0.246507927775383,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4112548828125,0.7314093708992004,0.1065282672643661,0.1013222262263298,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.41424560546875,0.8606313467025757,0.1761280447244644,0.1233604028820991,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.4105529785156,0.7102784514427185,0.0964368879795074,0.0923923403024673,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4126892089844,0.7820159196853638,0.1308833658695221,0.5905500054359436,289.4149169921875,288.6782531738281,289.60333251953125,285.4374084472656,289.5995788574219,297.5511779785156,289.4235534667969,1.0,0.2623707354068756,1.0,1.0,0.0,1.0,-1.3851418495178225,1.385140299797058,1.6020543398553857e-06,1.0599327087402344,0.0,0.0,0.0,31.712337493896484,27.0,172.03433227539062,-0.0,226.2920684814453,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123900,297.6102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4640808105469,0.9989837408065796,0.2953380048274994,0.2448561638593673,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4595642089844,0.7340888977050781,0.1071741580963134,0.1019165366888046,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4624938964844,0.8636704087257385,0.1769644021987915,0.123934581875801,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.4587707519531,0.7103353142738342,0.09599170088768,0.0918603390455246,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.4609375,0.7843095660209656,0.1312361508607864,0.5920635461807251,289.463134765625,288.6400146484375,289.6499938964844,285.4451599121094,289.646240234375,297.5502014160156,289.4716491699219,1.0,0.2620105147361755,1.0,1.0,0.0,1.0,-1.385744571685791,1.3857429027557373,1.603167788744031e-06,1.060263752937317,0.0,0.0,0.0,31.50275230407715,27.0,171.05377197265625,-0.0,226.0275421142578,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12123960,297.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.51177978515625,0.9983168244361876,0.2990549504756927,0.2395579516887664,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5074157714844,0.7397776246070862,0.1078374162316322,0.1025089100003242,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5102844238281,0.8705238699913025,0.1778114438056945,0.1245021149516105,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.50653076171875,0.7139300107955933,0.095707893371582,0.0914890244603157,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5087280273437,0.7901516556739807,0.1316190510988235,0.5935818552970886,289.5108947753906,288.5126647949219,289.6966552734375,285.4532775878906,289.6929016113281,297.5553894042969,289.5193176269531,1.0,0.2604352235794067,1.0,1.0,0.0,1.0,-1.3821580410003662,1.382156491279602,1.595615572114184e-06,1.0573230981826782,0.0,0.0,0.0,30.76898002624512,30.0,169.92340087890625,-0.0,222.9332427978516,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124020,297.6466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60601806640625,0.9976415634155272,0.3078360557556152,0.2352346926927566,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6018371582031,0.7462710738182068,0.1092380285263061,0.1037895530462265,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6046447753906,0.8778862357139587,0.1795639097690582,0.1256958246231079,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6008605957031,0.7166796326637268,0.0954972133040428,0.091161347925663,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6031188964844,0.7960648536682129,0.132530927658081,0.5973528027534485,289.605224609375,288.3507995605469,289.7900085449219,285.4708251953125,289.7862243652344,297.5777893066406,289.6136474609375,1.0,0.2603385150432586,1.0,1.0,0.0,1.0,-1.3840630054473877,1.384061336517334,1.599540155439172e-06,1.0587979555130005,0.0,0.0,0.0,30.27752494812012,33.0,168.280029296875,-0.0,222.5004119873047,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124080,297.6466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.60601806640625,0.9976415634155272,0.3078360557556152,0.2352346926927566,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6018371582031,0.7462710738182068,0.1092380285263061,0.1037895530462265,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.6046447753906,0.8778862357139587,0.1795639097690582,0.1256958246231079,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6008605957031,0.7166796326637268,0.0954972133040428,0.091161347925663,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6031188964844,0.7960648536682129,0.132530927658081,0.5973528027534485,289.605224609375,288.3507995605469,289.7900085449219,285.4708251953125,289.7862243652344,297.5777893066406,289.6136474609375,1.0,0.2603385150432586,1.0,1.0,0.0,1.0,-1.3840630054473877,1.384061336517334,1.599540155439172e-06,1.0587979555130005,0.0,0.0,0.0,30.27752494812012,33.0,168.280029296875,-0.0,222.5004119873047,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124140,297.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7004699707031,0.9975817203521729,0.3167662322521209,0.2348859906196594,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6963806152344,0.7497137784957886,0.1107198745012283,0.1051704138517379,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991577148437,0.8812278509140015,0.1813811510801315,0.126951053738594,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6953125,0.7170261144638062,0.0955911874771118,0.0911857411265373,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6976013183594,0.7984994649887085,0.1335903704166412,0.601948618888855,289.69970703125,288.1926574707031,289.8833312988281,285.4903259277344,289.87957763671875,297.599365234375,289.7080993652344,1.0,0.2616397738456726,1.0,1.0,0.0,1.0,-1.3923521041870115,1.3923505544662476,1.6169908576557646e-06,1.0655242204666138,0.0,0.0,0.0,30.37952423095703,36.0,167.84840393066406,-0.0,225.9031219482422,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124200,297.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7004699707031,0.9975817203521729,0.3167662322521209,0.2348859906196594,297.2355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.6963806152344,0.7497137784957886,0.1107198745012283,0.1051704138517379,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6991577148437,0.8812278509140015,0.1813811510801315,0.126951053738594,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.6953125,0.7170261144638062,0.0955911874771118,0.0911857411265373,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.6976013183594,0.7984994649887085,0.1335903704166412,0.601948618888855,289.69970703125,288.1926574707031,289.8833312988281,285.4903259277344,289.87957763671875,297.599365234375,289.7080993652344,1.0,0.2616397738456726,1.0,1.0,0.0,1.0,-1.3923521041870115,1.3923505544662476,1.6169908576557646e-06,1.0655242204666138,0.0,0.0,0.0,30.37952423095703,36.0,167.84840393066406,-0.0,225.9031219482422,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124260,297.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.795166015625,0.9980267882347108,0.3254494369029999,0.2376010566949844,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7911376953125,0.7507277131080627,0.1122768074274063,0.1066375821828842,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7938537597656,0.8814119696617126,0.183257594704628,0.128259003162384,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7899780273437,0.7154059410095215,0.0958757102489471,0.0914268866181373,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.79229736328125,0.7981833815574646,0.134739950299263,0.6070766448974609,289.7943725585937,288.03826904296875,289.9766540527344,285.5120544433594,289.97296142578125,297.61602783203125,289.802734375,1.0,0.2641313374042511,1.0,1.0,0.0,1.0,-1.4053856134414673,1.4053839445114136,1.644657231736346e-06,1.0760748386383057,0.0,0.0,0.0,30.930885314941406,39.0,167.92259216308594,-0.0,232.2603759765625,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124320,297.6929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.795166015625,0.9980267882347108,0.3254494369029999,0.2376010566949844,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7911376953125,0.7507277131080627,0.1122768074274063,0.1066375821828842,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7938537597656,0.8814119696617126,0.183257594704628,0.128259003162384,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.7899780273437,0.7154059410095215,0.0958757102489471,0.0914268866181373,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.79229736328125,0.7981833815574646,0.134739950299263,0.6070766448974609,289.7943725585937,288.03826904296875,289.9766540527344,285.5120544433594,289.97296142578125,297.61602783203125,289.802734375,1.0,0.2641313374042511,1.0,1.0,0.0,1.0,-1.4053856134414673,1.4053839445114136,1.644657231736346e-06,1.0760748386383057,0.0,0.0,0.0,30.930885314941406,39.0,167.92259216308594,-0.0,232.2603759765625,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124380,297.70721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89019775390625,0.9987543225288392,0.3337822258472442,0.2429017424583435,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8861694335937,0.749626100063324,0.1139061078429222,0.1081868559122085,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88885498046875,0.8788692951202393,0.1851878017187118,0.1296150386333465,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88494873046875,0.7119280695915222,0.0962914451956749,0.0918171927332878,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8872985839844,0.7954328656196594,0.1359400898218155,0.6125330328941345,289.8893737792969,287.8876037597656,290.07000732421875,285.5362854003906,290.0663452148437,297.6268920898437,289.8976745605469,1.0,0.2676196992397308,1.0,1.0,0.0,1.0,-1.4222530126571655,1.4222513437271118,1.6808099871923332e-06,1.0896168947219849,0.0,0.0,0.0,31.88446044921875,42.0,168.2390899658203,-0.0,241.2264404296875,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124440,297.70721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.89019775390625,0.9987543225288392,0.3337822258472442,0.2429017424583435,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8861694335937,0.749626100063324,0.1139061078429222,0.1081868559122085,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88885498046875,0.8788692951202393,0.1851878017187118,0.1296150386333465,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88494873046875,0.7119280695915222,0.0962914451956749,0.0918171927332878,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8872985839844,0.7954328656196594,0.1359400898218155,0.6125330328941345,289.8893737792969,287.8876037597656,290.07000732421875,285.5362854003906,290.0663452148437,297.6268920898437,289.8976745605469,1.0,0.2676196992397308,1.0,1.0,0.0,1.0,-1.4222530126571655,1.4222513437271118,1.6808099871923332e-06,1.0896168947219849,0.0,0.0,0.0,31.88446044921875,42.0,168.2390899658203,-0.0,241.2264404296875,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124500,297.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.93780517578125,0.9990000128746032,0.3378171026706695,0.2463510334491729,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9338073730469,0.7484052777290344,0.114747367799282,0.1089914068579673,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9364624023437,0.8767340779304504,0.1861715763807296,0.1303097754716873,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9325561523437,0.7095280885696411,0.0965377613902092,0.092056006193161,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9349060058594,0.7932687997817993,0.1365512907505035,0.6153423190116882,289.93701171875,287.85400390625,290.1166687011719,285.5494079589844,290.113037109375,297.6302795410156,289.9452514648437,1.0,0.2696816325187683,1.0,1.0,0.0,1.0,-1.4318517446517944,1.4318500757217407,1.7015642015394403e-06,1.097273349761963,0.0,0.0,0.0,32.500545501708984,42.0,168.43359375,-0.0,246.5939483642578,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124560,297.7163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.98553466796875,0.9990000128746032,0.3417712450027466,0.2502402365207672,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9815368652344,0.7468088269233704,0.1156063228845596,0.1098157167434692,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.984130859375,0.8741129636764526,0.1871672421693802,0.1310151517391204,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.980224609375,0.7067094445228577,0.0968062207102775,0.0923199206590652,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.98260498046875,0.7906520962715149,0.1371674239635467,0.6181914806365967,289.98468017578125,287.7406616210937,290.163330078125,285.5632629394531,290.15972900390625,297.6324462890625,289.992919921875,1.0,0.2719283998012543,1.0,1.0,0.0,1.0,-1.4420934915542605,1.442091703414917,1.7238631926375092e-06,1.1054131984710691,0.0,0.0,0.0,33.20459747314453,45.0,168.63233947753906,-0.0,252.5076446533203,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124620,297.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0811462402344,0.9990000128746032,0.349475234746933,0.2590408623218536,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0771484375,0.7427433133125305,0.1173764616250991,0.1115220859646797,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0797119140625,0.8677389621734619,0.1891925781965255,0.1324560046195984,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0758056640625,0.7001805901527405,0.0974017530679702,0.0929138585925102,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.07818603515625,0.7843415141105652,0.1384105384349823,0.6239836812019348,290.08026123046875,287.59747314453125,290.25665283203125,285.59326171875,290.25311279296875,297.6337890625,290.0884094238281,1.0,0.2768883109092712,1.0,1.0,0.0,1.0,-1.4641019105911257,1.4641001224517822,1.772361429175362e-06,1.1228419542312622,0.0,0.0,0.0,34.856197357177734,48.0,169.00379943847656,-0.0,265.8201599121094,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124680,297.7215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0811462402344,0.9990000128746032,0.349475234746933,0.2590408623218536,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0771484375,0.7427433133125305,0.1173764616250991,0.1115220859646797,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0797119140625,0.8677389621734619,0.1891925781965255,0.1324560046195984,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0758056640625,0.7001805901527405,0.0974017530679702,0.0929138585925102,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.07818603515625,0.7843415141105652,0.1384105384349823,0.6239836812019348,290.08026123046875,287.59747314453125,290.25665283203125,285.59326171875,290.25311279296875,297.6337890625,290.0884094238281,1.0,0.2768883109092712,1.0,1.0,0.0,1.0,-1.4641019105911257,1.4641001224517822,1.772361429175362e-06,1.1228419542312622,0.0,0.0,0.0,34.856197357177734,48.0,169.00379943847656,-0.0,265.8201599121094,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124740,297.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.177001953125,0.9990000128746032,0.3569629788398742,0.2688675224781036,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1730041503906,0.7379060387611389,0.119217075407505,0.1133050844073295,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755065917969,0.8603701591491699,0.1912626475095749,0.133935660123825,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.17156982421875,0.6928648352622986,0.0980692058801651,0.0935878604650497,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1739807128906,0.7770528793334961,0.1396663039922714,0.6298826336860657,290.1760559082031,287.4580078125,290.3500061035156,285.6266174316406,290.34649658203125,297.6321716308594,290.18408203125,1.0,0.2823603451251983,1.0,1.0,0.0,1.0,-1.4877055883407593,1.487703800201416,1.825318690862332e-06,1.1414998769760132,0.0,0.0,0.0,36.8023681640625,51.0,169.30722045898438,-0.0,280.9482727050781,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124800,297.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.177001953125,0.9990000128746032,0.3569629788398742,0.2688675224781036,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1730041503906,0.7379060387611389,0.119217075407505,0.1133050844073295,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1755065917969,0.8603701591491699,0.1912626475095749,0.133935660123825,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.17156982421875,0.6928648352622986,0.0980692058801651,0.0935878604650497,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1739807128906,0.7770528793334961,0.1396663039922714,0.6298826336860657,290.1760559082031,287.4580078125,290.3500061035156,285.6266174316406,290.34649658203125,297.6321716308594,290.18408203125,1.0,0.2823603451251983,1.0,1.0,0.0,1.0,-1.4877055883407593,1.487703800201416,1.825318690862332e-06,1.1414998769760132,0.0,0.0,0.0,36.8023681640625,51.0,169.30722045898438,-0.0,280.9482727050781,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124860,297.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2729797363281,0.9990000128746032,0.3646664619445801,0.2788684964179992,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2689819335937,0.7336871027946472,0.1214861795306205,0.115362636744976,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2714233398437,0.8535824418067932,0.1937251985073089,0.1355958729982376,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2675170898437,0.6863645911216736,0.0991632640361785,0.0945348516106605,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2698974609375,0.7703709602355957,0.1412975639104843,0.6368337273597717,290.2720031738281,287.322265625,290.4433288574219,285.6615295410156,290.4398803710937,297.6319885253906,290.2799072265625,1.0,0.2882635295391083,1.0,1.0,0.0,1.0,-1.5136537551879885,1.5136518478393557,1.884692892417661e-06,1.1619952917099,0.0,0.0,0.0,38.90366363525391,54.0,169.5563201904297,-0.0,297.9898986816406,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124920,297.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.2729797363281,0.9990000128746032,0.3646664619445801,0.2788684964179992,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2689819335937,0.7336871027946472,0.1214861795306205,0.115362636744976,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2714233398437,0.8535824418067932,0.1937251985073089,0.1355958729982376,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2675170898437,0.6863645911216736,0.0991632640361785,0.0945348516106605,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2698974609375,0.7703709602355957,0.1412975639104843,0.6368337273597717,290.2720031738281,287.322265625,290.4433288574219,285.6615295410156,290.4398803710937,297.6319885253906,290.2799072265625,1.0,0.2882635295391083,1.0,1.0,0.0,1.0,-1.5136537551879885,1.5136518478393557,1.884692892417661e-06,1.1619952917099,0.0,0.0,0.0,38.90366363525391,54.0,169.5563201904297,-0.0,297.9898986816406,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12124980,297.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3691711425781,0.9990000128746032,0.3729771375656128,0.2879258394241333,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.365234375,0.7316230535507202,0.1243894770741462,0.1180262640118599,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3675842285156,0.8489516973495483,0.1967562139034271,0.1376622021198272,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3637390136719,0.6825494766235352,0.1008938178420066,0.0960893779993057,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3660888671875,0.7660175561904907,0.1435287594795227,0.6464848518371582,290.3681945800781,287.1902770996094,290.5366516113281,285.6960754394531,290.5332946777344,297.6373596191406,290.3759765625,1.0,0.294611394405365,1.0,1.0,0.0,1.0,-1.5436559915542605,1.543653964996338,1.954880872290232e-06,1.1856913566589355,0.0,0.0,0.0,40.99005126953125,57.0,169.8854522705078,-0.0,317.4599609375,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125040,297.7380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.3691711425781,0.9990000128746032,0.3729771375656128,0.2879258394241333,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.365234375,0.7316230535507202,0.1243894770741462,0.1180262640118599,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3675842285156,0.8489516973495483,0.1967562139034271,0.1376622021198272,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3637390136719,0.6825494766235352,0.1008938178420066,0.0960893779993057,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3660888671875,0.7660175561904907,0.1435287594795227,0.6464848518371582,290.3681945800781,287.1902770996094,290.5366516113281,285.6960754394531,290.5332946777344,297.6373596191406,290.3759765625,1.0,0.294611394405365,1.0,1.0,0.0,1.0,-1.5436559915542605,1.543653964996338,1.954880872290232e-06,1.1856913566589355,0.0,0.0,0.0,40.99005126953125,57.0,169.8854522705078,-0.0,317.4599609375,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125100,297.74462890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4173583984375,0.9990000128746032,0.3773456215858459,0.2922257781028747,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4134521484375,0.7311710119247437,0.1260302364826202,0.119548887014389,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.415771484375,0.8471912741661072,0.1984322816133499,0.138816550374031,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4119873046875,0.6813883781433105,0.1019493862986564,0.0970587134361267,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4142761230469,0.7644709944725037,0.1448237895965576,0.6521688103675842,290.4163818359375,287.1613464355469,290.5833435058594,285.7132263183594,290.5799865722656,297.641845703125,290.4241027832031,1.0,0.2979488372802734,1.0,1.0,0.0,1.0,-1.5600180625915527,1.5600160360336304,1.993857040361036e-06,1.1986141204833984,0.0,0.0,0.0,42.04312896728516,57.0,170.065673828125,-0.0,328.1434020996094,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125160,297.7520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4656066894531,0.9990000128746032,0.3818399906158447,0.2964307367801666,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4617614746094,0.7310038208961487,0.1277790665626526,0.1211791411042213,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.46405029296875,0.8456948399543762,0.2001975327730178,0.140036940574646,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.46026611328125,0.6806027889251709,0.1031135320663452,0.0981363505125045,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4625549316406,0.7632349133491516,0.1462208777666092,0.6583358645439148,290.4646301269531,287.06201171875,290.6300048828125,285.73028564453125,290.626708984375,297.64727783203125,290.4722900390625,1.0,0.3013902604579925,1.0,1.0,0.0,1.0,-1.5771851539611816,1.5771831274032593,2.0352804313006345e-06,1.2121713161468506,0.0,0.0,0.0,43.11018753051758,60.0,170.24166870117188,-0.0,339.4679870605469,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125220,297.7688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5622863769531,0.9990000128746032,0.3911662995815277,0.3046441376209259,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5585327148437,0.731346607208252,0.1315676718950271,0.1247263625264167,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5606994628906,0.8433206081390381,0.2039647251367569,0.1426505297422409,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570678710937,0.679939866065979,0.1057329028844833,0.1005792170763015,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55926513671875,0.7615026831626892,0.1492867767810821,0.6719457507133484,290.5613098144531,286.9374694824219,290.72332763671875,285.7641296386719,290.7200927734375,297.6602783203125,290.5688171386719,1.0,0.3085682392120361,1.0,1.0,0.0,1.0,-1.6137127876281738,1.613710641860962,2.125225137206144e-06,1.2410097122192385,0.0,0.0,0.0,45.29742813110352,63.0,170.55807495117188,-0.0,364.07611083984375,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125280,297.7688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.5622863769531,0.9990000128746032,0.3911662995815277,0.3046441376209259,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5585327148437,0.731346607208252,0.1315676718950271,0.1247263625264167,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.5606994628906,0.8433206081390381,0.2039647251367569,0.1426505297422409,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5570678710937,0.679939866065979,0.1057329028844833,0.1005792170763015,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.55926513671875,0.7615026831626892,0.1492867767810821,0.6719457507133484,290.5613098144531,286.9374694824219,290.72332763671875,285.7641296386719,290.7200927734375,297.6602783203125,290.5688171386719,1.0,0.3085682392120361,1.0,1.0,0.0,1.0,-1.6137127876281738,1.613710641860962,2.125225137206144e-06,1.2410097122192385,0.0,0.0,0.0,45.29742813110352,63.0,170.55807495117188,-0.0,364.07611083984375,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125340,297.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6591186523437,0.9990000128746032,0.4008914232254028,0.3126663565635681,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554870605469,0.7324022650718689,0.1357030421495437,0.1286112964153289,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575622558594,0.8415994644165039,0.208011582493782,0.1454653441905975,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.680246114730835,0.1086968258023262,0.1033587306737899,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6561584472656,0.7605525851249695,0.1526710093021392,0.6870342493057251,290.6581726074219,286.8166809082031,290.8166809082031,285.797607421875,290.8135070800781,297.67529296875,290.66552734375,1.0,0.316103845834732,1.0,1.0,0.0,1.0,-1.6528382301330566,1.6528360843658447,2.2242911654757336e-06,1.271882176399231,0.0,0.0,0.0,47.56276321411133,66.0,170.8085479736328,-0.0,391.3384399414063,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125400,297.7874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6591186523437,0.9990000128746032,0.4008914232254028,0.3126663565635681,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6554870605469,0.7324022650718689,0.1357030421495437,0.1286112964153289,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6575622558594,0.8415994644165039,0.208011582493782,0.1454653441905975,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6540222167969,0.680246114730835,0.1086968258023262,0.1033587306737899,297.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6561584472656,0.7605525851249695,0.1526710093021392,0.6870342493057251,290.6581726074219,286.8166809082031,290.8166809082031,285.797607421875,290.8135070800781,297.67529296875,290.66552734375,1.0,0.316103845834732,1.0,1.0,0.0,1.0,-1.6528382301330566,1.6528360843658447,2.2242911654757336e-06,1.271882176399231,0.0,0.0,0.0,47.56276321411133,66.0,170.8085479736328,-0.0,391.3384399414063,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125460,297.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7560729980469,0.9990000128746032,0.4109841585159302,0.3205151259899139,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7525634765625,0.7340497374534607,0.1401575058698654,0.1328034847974777,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7545166015625,0.8404313325881958,0.2123148441314697,0.1484622210264206,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7511291503906,0.6813592910766602,0.1119749769568443,0.106441855430603,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.753173828125,0.7602535486221313,0.1563422083854675,0.7034400701522827,290.755126953125,286.6995849609375,290.9100036621094,285.8307189941406,290.90692138671875,297.691650390625,290.7623291015625,1.0,0.3239598870277405,1.0,1.0,0.0,1.0,-1.694290280342102,1.6942880153656006,2.332320264031296e-06,1.3045662641525269,0.0,0.0,0.0,49.90567398071289,69.0,170.9878387451172,-0.0,421.3345947265625,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125520,297.807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7560729980469,0.9990000128746032,0.4109841585159302,0.3205151259899139,297.3583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7525634765625,0.7340497374534607,0.1401575058698654,0.1328034847974777,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7545166015625,0.8404313325881958,0.2123148441314697,0.1484622210264206,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7511291503906,0.6813592910766602,0.1119749769568443,0.106441855430603,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.753173828125,0.7602535486221313,0.1563422083854675,0.7034400701522827,290.755126953125,286.6995849609375,290.9100036621094,285.8307189941406,290.90692138671875,297.691650390625,290.7623291015625,1.0,0.3239598870277405,1.0,1.0,0.0,1.0,-1.694290280342102,1.6942880153656006,2.332320264031296e-06,1.3045662641525269,0.0,0.0,0.0,49.90567398071289,69.0,170.9878387451172,-0.0,421.3345947265625,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125580,297.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8530578613281,0.9990000128746032,0.4214320778846741,0.3281691372394562,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8497009277344,0.7362280488014221,0.1449142545461654,0.1372842192649841,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8515625,0.8397728204727173,0.2168609648942947,0.1516298651695251,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8482971191406,0.6831874251365662,0.1155482828617096,0.1098076701164245,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8502502441406,0.7605392932891846,0.1602807193994522,0.7210608720779419,290.8521728515625,286.5862731933594,291.0033264160156,285.8634338378906,291.0003356933594,297.7089233398437,290.85919189453125,1.0,0.3321012854576111,1.0,1.0,0.0,1.0,-1.7378593683242798,1.7378568649291992,2.4492660486430395e-06,1.3388888835906982,0.0,0.0,0.0,52.31945037841797,72.0,171.1007537841797,-0.0,454.1529235839844,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125640,297.8282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8530578613281,0.9990000128746032,0.4214320778846741,0.3281691372394562,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.8497009277344,0.7362280488014221,0.1449142545461654,0.1372842192649841,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8515625,0.8397728204727173,0.2168609648942947,0.1516298651695251,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8482971191406,0.6831874251365662,0.1155482828617096,0.1098076701164245,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8502502441406,0.7605392932891846,0.1602807193994522,0.7210608720779419,290.8521728515625,286.5862731933594,291.0033264160156,285.8634338378906,291.0003356933594,297.7089233398437,290.85919189453125,1.0,0.3321012854576111,1.0,1.0,0.0,1.0,-1.7378593683242798,1.7378568649291992,2.4492660486430395e-06,1.3388888835906982,0.0,0.0,0.0,52.31945037841797,72.0,171.1007537841797,-0.0,454.1529235839844,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125700,297.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9015808105469,0.9990000128746032,0.4267880916595459,0.3319117426872253,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.8982849121094,0.7375054359436035,0.1474020630121231,0.139628455042839,297.3973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.90008544921875,0.8396280407905579,0.2192220240831375,0.1532751768827438,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8968811035156,0.6843501925468445,0.117441140115261,0.1115916892886161,297.3417663574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8988037109375,0.76088947057724,0.1623457968235016,0.7303037047386169,290.90069580078125,286.56201171875,291.04998779296875,285.8796691894531,291.0470275878906,297.71783447265625,290.9076232910156,1.0,0.3362687230110168,1.0,1.0,0.0,1.0,-1.7603821754455566,1.760379672050476,2.511082584533142e-06,1.3566186428070068,0.0,0.0,0.0,53.54993438720703,72.0,171.13491821289062,-0.0,471.6492614746094,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125760,297.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9501037597656,0.9990000128746032,0.4322336912155151,0.3355906307697296,297.400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9468688964844,0.738906979560852,0.1499622911214828,0.1420411467552185,297.40606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486083984375,0.8396058678627014,0.2216413617134094,0.1549610495567321,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.94549560546875,0.6856733560562134,0.1194039732217788,0.113442063331604,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9473571777344,0.7613756656646729,0.1644739210605621,0.7398296594619751,290.94921875,286.4766540527344,291.0966796875,285.89581298828125,291.09375,297.7269592285156,290.9560852050781,1.0,0.3404967784881592,1.0,1.0,0.0,1.0,-1.7833794355392456,1.7833768129348757,2.5751553494046675e-06,1.3747121095657349,0.0,0.0,0.0,54.79444885253906,75.0,171.1560516357422,-0.0,489.8919677734375,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125820,297.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.9990000128746032,0.4433998465538025,0.3427341282367706,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.7420835494995117,0.1552993208169937,0.1470707356929779,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.8399302363395691,0.2266545891761779,0.1584538668394088,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6887885928153992,0.1235382184386253,0.1173399984836578,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.7627538442611694,0.1689181327819824,0.7597227096557617,291.0462646484375,286.37078857421875,291.19000244140625,285.9278259277344,291.1871643066406,297.7456359863281,291.052978515625,1.0,0.3491245210170746,1.0,1.0,0.0,1.0,-1.830754995346069,1.8307523727416992,2.7101727937406395e-06,1.411953330039978,0.0,0.0,0.0,57.320255279541016,78.0,171.16468811035156,-0.0,528.6878051757812,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
