time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12125880,297.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.047119140625,0.9990000128746032,0.4433998465538025,0.3427341282367706,297.4217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04400634765625,0.7420835494995117,0.1552993208169937,0.1470707356929779,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.045654296875,0.8399302363395691,0.2266545891761779,0.1584538668394088,297.3276062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0426940917969,0.6887885928153992,0.1235382184386253,0.1173399984836578,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.04443359375,0.7627538442611694,0.1689181327819824,0.7597227096557617,291.0462646484375,286.37078857421875,291.19000244140625,285.9278259277344,291.1871643066406,297.7456359863281,291.052978515625,1.0,0.3491245210170746,1.0,1.0,0.0,1.0,-1.830754995346069,1.8307523727416992,2.7101727937406395e-06,1.411953330039978,0.0,0.0,0.0,57.320255279541016,78.0,171.16468811035156,-0.0,528.6878051757812,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12125940,297.884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0960693359375,0.9990000128746032,0.4491758048534393,0.3462218046188354,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0930480957031,0.7438728213310242,0.1581004858016967,0.1497102826833725,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0946350097656,0.8402779698371887,0.2292716056108474,0.1602767258882522,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0917358398437,0.6905871033668518,0.1257279962301254,0.1194045841693878,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09344482421875,0.7636502385139465,0.171254277229309,0.7701780796051025,291.0952453613281,286.3481750488281,291.23712158203125,285.9438171386719,291.2343139648437,297.7553100585937,291.10186767578125,1.0,0.3535599410533905,1.0,1.0,0.0,1.0,-1.855333924293518,1.8553310632705688,2.781815510388697e-06,1.431256890296936,0.0,0.0,0.0,58.611141204833984,78.0,171.15403747558594,-0.0,549.4683227539062,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126000,297.8962707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.9990000128746032,0.4549368321895599,0.3495601415634155,297.4432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1411437988281,0.7457510828971863,0.1609190702438354,0.1523659229278564,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.8407397866249084,0.2318960577249527,0.1621043533086776,297.348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1398620605469,0.6924955248832703,0.127943754196167,0.1214934363961219,297.3885803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.7646607756614685,0.1736071854829788,0.7807064056396484,291.1432800292969,286.2686767578125,291.2833251953125,285.9594421386719,291.2805480957031,297.76495361328125,291.1498107910156,1.0,0.3579621315002441,1.0,1.0,0.0,1.0,-1.8798757791519165,1.8798729181289675,2.8544286578835454e-06,1.45051908493042,0.0,0.0,0.0,59.88656234741211,81.0,171.1354217529297,-0.0,570.6663208007812,1.0,283.1632080078125,287.7151794433594,288.6688842773437,288.9746398925781,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,6.456363996929807e-21,3.2281822004132952e-21,3.228181998464904e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12126060,297.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6669921875,0.9990000128746032,0.4462707936763763,0.3677821457386017,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75958251953125,0.7372395396232605,0.1603329330682754,0.1545386910438537,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7127685546875,0.8270671367645264,0.2269852459430694,0.1618290841579437,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.802001953125,0.6834333539009094,0.1273780465126037,0.1231868714094162,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7488098144531,0.7533466815948486,0.1713003516197204,0.7849106788635254,286.69268798828125,286.1702575683594,291.3766784667969,285.9906921386719,291.3739318847656,297.6231994628906,286.51739501953125,1.0,0.3662595450878143,1.0,1.0,0.0,1.0,-1.9111617803573608,1.911158919334412,2.9491995974240126e-06,1.4755146503448486,0.9626843333244324,0.9626843333244324,0.0,64.53590393066406,69.0,11373.2041015625,-0.0,608.2343139648438,1.0,283.1813049316406,286.7979431152344,290.3843994140625,291.11444091796875,293.1499938964844,293.1499938964844,283.1499938964844,1795.37353515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2496777921915054,1.0,0.0,0.0,1.045467495918274,1.0454694032669067,7.348419472918978e-08,4.265274524688721,4.265264987945557,9.791471711650956e-06,0.0,0.0,-0.0,3958.061767578125,0.0,33.589847564697266,1895.3486328125,0.0,0.0,0.2659087777137756,1.0,0.0,3.0,1.0,0.0
12126120,297.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6669921875,0.9990000128746032,0.4462707936763763,0.3677821457386017,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.75958251953125,0.7372395396232605,0.1603329330682754,0.1545386910438537,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7127685546875,0.8270671367645264,0.2269852459430694,0.1618290841579437,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.802001953125,0.6834333539009094,0.1273780465126037,0.1231868714094162,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7488098144531,0.7533466815948486,0.1713003516197204,0.7849106788635254,286.69268798828125,286.1702575683594,291.3766784667969,285.9906921386719,291.3739318847656,297.6231994628906,286.51739501953125,1.0,0.3662595450878143,1.0,1.0,0.0,1.0,-1.9111617803573608,1.911158919334412,2.9491995974240126e-06,1.4755146503448486,0.9626843333244324,0.9626843333244324,0.0,64.53590393066406,69.0,11373.2041015625,-0.0,608.2343139648438,1.0,283.1813049316406,286.7979431152344,290.3843994140625,291.11444091796875,293.1499938964844,293.1499938964844,283.1499938964844,1795.37353515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2496777921915054,1.0,0.0,0.0,1.045467495918274,1.0454694032669067,7.348419472918978e-08,4.265274524688721,4.265264987945557,9.791471711650956e-06,0.0,0.0,-0.0,3958.061767578125,0.0,33.589847564697266,1895.3486328125,0.0,0.0,0.2659087777137756,1.0,0.0,3.0,1.0,0.0
12126180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4843444824219,0.9985622763633728,0.4255694448947906,0.3889397382736206,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5109558105469,0.7167478799819946,0.1551028043031692,0.1501916944980621,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49871826171875,0.7990003824234009,0.2164494097232818,0.1548454314470291,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5224914550781,0.6618416905403137,0.1230536475777626,0.1196301579475402,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50848388671875,0.7297823429107666,0.1637623161077499,0.7547297477722168,285.492431640625,286.1380310058594,291.4499206542969,286.01495361328125,291.4471740722656,297.4012145996094,285.4442138671875,1.0,0.3663967847824096,1.0,1.0,0.0,1.0,-1.883045673370361,1.883042812347412,2.8653466870309785e-06,1.454051852226257,0.9450932145118712,0.9450932145118712,0.0,69.16426849365234,69.0,12028.3251953125,-0.0,602.4551391601562,1.0,283.1615600585937,285.2835998535156,290.4177551269531,291.466552734375,293.1499938964844,293.1499938964844,283.1499938964844,3743.868408203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4885769188404083,1.0,0.0,0.0,1.4753823280334473,1.4753859043121338,1.4524923130920797e-07,4.2659220695495605,4.265912055969238,9.785947440832388e-06,0.0,0.0,-0.0,3849.85595703125,0.0,94.79002380371094,1895.436767578125,0.0,473.0980224609375,0.3673458993434906,1.0,0.0,3.0,1.0,0.0
12126240,297.39385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3436584472656,0.9891306161880492,0.420974999666214,0.3842957019805908,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3643493652344,0.7087769508361816,0.153827354311943,0.1489835232496261,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3549499511719,0.7888613343238831,0.2140088826417923,0.1530310660600662,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731689453125,0.6542806029319763,0.1219799518585205,0.1186399236321449,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3625183105469,0.7214764952659607,0.161837637424469,0.7460932731628418,285.3500061035156,286.18280029296875,291.4700012207031,286.0215759277344,291.4671936035156,297.35260009765625,285.3110656738281,1.0,0.3653244376182556,1.0,1.0,0.0,1.0,-1.8617545366287231,1.861751675605774,2.8024057883158093e-06,1.437529444694519,0.9405465126037598,0.9405465126037598,0.0,71.02564239501953,57.0,12088.3388671875,-0.0,593.226806640625,1.0,283.1582946777344,285.1148681640625,290.2758483886719,291.3676147460937,293.1499938964844,293.1499938964844,283.1499938964844,4338.513671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5309631824493408,1.0,0.0,0.0,1.5801143646240234,1.5801184177398682,1.6659913626426714e-07,4.265923976898193,4.265913963317871,9.785931979422458e-06,0.0,0.0,-0.0,3806.171875,0.0,116.5864715576172,1895.43701171875,0.0,611.6234741210938,0.395650178194046,1.0,0.0,3.0,1.0,0.0
12126300,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.9739035367965698,0.4136505126953125,0.3758703768253326,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.6968530416488647,0.1513566523790359,0.1464534997940063,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.10528564453125,0.7741734981536865,0.2093245536088943,0.1493755877017974,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1176147460937,0.6437793970108032,0.1198610961437225,0.1165180504322052,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.11053466796875,0.7082746028900146,0.1579198688268661,0.7274333238601685,285.1018371582031,286.1613464355469,291.51666259765625,286.036865234375,291.5137939453125,297.2768249511719,285.0748596191406,1.0,0.3618315160274505,1.0,1.0,0.0,1.0,-1.8192391395568848,1.819236397743225,2.6784509827848524e-06,1.4040035009384155,0.9311645030975342,0.9311645030975342,0.0,73.06655883789062,57.0,12195.8505859375,-0.0,569.7366333007812,1.0,283.1535339355469,284.81982421875,289.8896789550781,291.0202331542969,293.1499938964844,293.1499938964844,283.1499938964844,5977.619140625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5963950753211975,1.0,0.0,0.0,1.8299673795700075,1.8299728631973269,2.234498737152535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3698.288330078125,0.0,181.6925048828125,1895.4371337890625,0.0,908.92626953125,0.4535571634769439,1.0,0.0,3.0,1.0,0.0
12126360,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.968545138835907,0.4093788564205169,0.3707557320594787,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.6925885081291199,0.1495532244443893,0.144443929195404,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.7683037519454956,0.2058450579643249,0.1465402096509933,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.6399427652359009,0.1182581633329391,0.1147688329219818,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94488525390625,0.7019822597503662,0.1547889560461044,0.7116748690605164,284.9390563964844,286.19158935546875,291.5633239746094,286.05206298828125,291.5604248046875,297.2341003417969,284.9210205078125,1.0,0.3572900295257568,1.0,1.0,0.0,1.0,-1.786242961883545,1.7862403392791748,2.584478124845191e-06,1.3779399394989014,0.9210188388824464,0.9210188388824464,0.0,72.65532684326172,45.0,12232.3134765625,-0.0,546.0147705078125,1.0,283.1513366699219,284.6268310546875,289.5267639160156,290.6304626464844,293.1499938964844,293.1499938964844,283.1499938964844,7638.615234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244333386421204,1.0,0.0,0.0,2.0411136150360107,2.0411205291748047,2.779891019599745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3596.977294921875,0.0,252.9660186767578,1895.4371337890625,0.0,1073.1317138671875,0.5075903534889221,1.0,0.0,3.0,1.0,0.0
12126420,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440490722656,0.979091227054596,0.4055696427822113,0.3659117519855499,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.7000095248222351,0.1476345807313919,0.1419276595115661,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.7739508152008057,0.2015162259340286,0.1428059637546539,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.750732421875,0.6455042362213135,0.1163987666368484,0.1124093309044838,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.7057113647460938,0.1505630165338516,0.6888848543167114,284.7455444335937,286.1966552734375,291.6566772460937,286.0821533203125,291.6536865234375,297.1966552734375,284.7364501953125,1.0,0.3463380336761474,1.0,1.0,0.0,1.0,-1.7427042722702026,1.742701768875122,2.4635123736516107e-06,1.3435124158859253,0.9005227088928223,0.9005227088928223,0.0,67.03541564941406,33.0,12315.4853515625,-0.0,500.7413330078125,1.0,283.150146484375,284.38897705078125,289.05718994140625,290.0550537109375,293.1499938964844,293.1499938964844,283.1499938964844,11346.490234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133251786231995,1.0,0.0,0.0,2.4114420413970947,2.411451816558838,3.880136603129358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.311279296875,0.0,420.5335083007813,1895.4371337890625,0.0,1005.49755859375,0.5978153347969055,1.0,0.0,3.0,1.0,0.0
12126480,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7440490722656,0.979091227054596,0.4055696427822113,0.3659117519855499,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74871826171875,0.7000095248222351,0.1476345807313919,0.1419276595115661,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7467041015625,0.7739508152008057,0.2015162259340286,0.1428059637546539,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.750732421875,0.6455042362213135,0.1163987666368484,0.1124093309044838,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.74853515625,0.7057113647460938,0.1505630165338516,0.6888848543167114,284.7455444335937,286.1966552734375,291.6566772460937,286.0821533203125,291.6536865234375,297.1966552734375,284.7364501953125,1.0,0.3463380336761474,1.0,1.0,0.0,1.0,-1.7427042722702026,1.742701768875122,2.4635123736516107e-06,1.3435124158859253,0.9005227088928223,0.9005227088928223,0.0,67.03541564941406,33.0,12315.4853515625,-0.0,500.7413330078125,1.0,283.150146484375,284.38897705078125,289.05718994140625,290.0550537109375,293.1499938964844,293.1499938964844,283.1499938964844,11346.490234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6133251786231995,1.0,0.0,0.0,2.4114420413970947,2.411451816558838,3.880136603129358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3469.311279296875,0.0,420.5335083007813,1895.4371337890625,0.0,1005.49755859375,0.5978153347969055,1.0,0.0,3.0,1.0,0.0
12126540,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.9990000128746032,0.4049405455589294,0.3599899709224701,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64947509765625,0.7214087247848511,0.1473800539970398,0.1410152614116668,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484680175781,0.795764148235321,0.1994064748287201,0.1407709121704101,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505126953125,0.6645216941833496,0.1159277185797691,0.1113452985882759,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494445800781,0.7235874533653259,0.1483443081378936,0.6754074692726135,284.6478881835937,286.197998046875,291.75,286.11187744140625,291.7469787597656,297.1877136230469,284.6429443359375,1.0,0.3339800536632538,1.0,1.0,0.0,1.0,-1.7148785591125488,1.7148761749267578,2.388363554928219e-06,1.3217649459838867,0.8794358968734741,0.8794358968734741,0.0,58.33343124389648,25.0,12397.375,-0.0,457.8424987792969,1.0,283.1500244140625,284.26226806640625,288.9084777832031,289.8251037597656,293.1499938964844,293.1499938964844,283.1499938964844,15113.701171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683240294456482,1.0,0.0,0.0,2.6865274906158447,2.686539649963379,4.815882448383491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.9970703125,0.0,587.1697387695312,1895.4371337890625,0.0,767.3143920898438,0.6593900322914124,1.0,0.0,3.0,1.0,0.0
12126600,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.9990000128746032,0.4049405455589294,0.3599899709224701,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.64947509765625,0.7214087247848511,0.1473800539970398,0.1410152614116668,297.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6484680175781,0.795764148235321,0.1994064748287201,0.1407709121704101,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6505126953125,0.6645216941833496,0.1159277185797691,0.1113452985882759,297.08477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6494445800781,0.7235874533653259,0.1483443081378936,0.6754074692726135,284.6478881835937,286.197998046875,291.75,286.11187744140625,291.7469787597656,297.1877136230469,284.6429443359375,1.0,0.3339800536632538,1.0,1.0,0.0,1.0,-1.7148785591125488,1.7148761749267578,2.388363554928219e-06,1.3217649459838867,0.8794358968734741,0.8794358968734741,0.0,58.33343124389648,25.0,12397.375,-0.0,457.8424987792969,1.0,283.1500244140625,284.26226806640625,288.9084777832031,289.8251037597656,293.1499938964844,293.1499938964844,283.1499938964844,15113.701171875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5683240294456482,1.0,0.0,0.0,2.6865274906158447,2.686539649963379,4.815882448383491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3429.9970703125,0.0,587.1697387695312,1895.4371337890625,0.0,767.3143920898438,0.6593900322914124,1.0,0.0,3.0,1.0,0.0
12126660,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973815917969,0.9990000128746032,0.4110020101070404,0.3304958343505859,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986633300781,0.7412591576576233,0.148191750049591,0.1413166671991348,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5981140136719,0.8169246912002563,0.1985237598419189,0.1397949010133743,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992736816406,0.6848412752151489,0.1163872852921485,0.111339583992958,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986633300781,0.7407587766647339,0.1474538445472717,0.6688993573188782,284.5978088378906,286.1955871582031,291.84332275390625,286.1412353515625,291.8402099609375,297.2134094238281,284.5949401855469,1.0,0.3211101591587066,1.0,1.0,0.0,1.0,-1.6705588102340698,1.6705565452575684,2.27110717787582e-06,1.286704182624817,0.8580901622772217,0.8580901622772217,0.0,51.35177230834961,28.0,12281.640625,-0.0,411.9129028320313,1.0,283.1499938964844,284.2010192871094,288.9437561035156,289.8129272460937,293.1499938964844,293.1499938964844,283.1499938964844,17814.630859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268793702125549,1.0,0.0,0.0,2.804526329040528,2.804539918899536,5.248224397291779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.76904296875,0.0,675.7151489257812,1895.4371337890625,0.0,596.6420288085938,0.6885720491409302,1.0,0.0,3.0,1.0,0.0
12126720,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5973815917969,0.9990000128746032,0.4110020101070404,0.3304958343505859,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986633300781,0.7412591576576233,0.148191750049591,0.1413166671991348,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.5981140136719,0.8169246912002563,0.1985237598419189,0.1397949010133743,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992736816406,0.6848412752151489,0.1163872852921485,0.111339583992958,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986633300781,0.7407587766647339,0.1474538445472717,0.6688993573188782,284.5978088378906,286.1955871582031,291.84332275390625,286.1412353515625,291.8402099609375,297.2134094238281,284.5949401855469,1.0,0.3211101591587066,1.0,1.0,0.0,1.0,-1.6705588102340698,1.6705565452575684,2.27110717787582e-06,1.286704182624817,0.8580901622772217,0.8580901622772217,0.0,51.35177230834961,28.0,12281.640625,-0.0,411.9129028320313,1.0,283.1499938964844,284.2010192871094,288.9437561035156,289.8129272460937,293.1499938964844,293.1499938964844,283.1499938964844,17814.630859375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5268793702125549,1.0,0.0,0.0,2.804526329040528,2.804539918899536,5.248224397291779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3432.76904296875,0.0,675.7151489257812,1895.4371337890625,0.0,596.6420288085938,0.6885720491409302,1.0,0.0,3.0,1.0,0.0
12126780,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5831604003906,0.9990000128746032,0.4222650825977325,0.3064898252487182,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.583251953125,0.7614144086837769,0.1497706323862075,0.1424621343612671,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.58319091796875,0.8357705473899841,0.1984298974275589,0.1394728422164917,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.58331298828125,0.7051439881324768,0.1175473630428314,0.1121029555797576,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.583251953125,0.7583860158920288,0.1476097851991653,0.6676392555236816,284.58319091796875,286.189453125,291.9366760253906,286.170166015625,291.9335021972656,297.27166748046875,284.5829772949219,1.0,0.3123055398464203,1.0,1.0,0.0,1.0,-1.6421130895614624,1.6421109437942505,2.19759340325254e-06,1.2640472650527954,0.8368760943412781,0.8368760943412781,0.0,46.22499084472656,31.0,12211.33984375,-0.0,381.7364501953125,1.0,283.1499938964844,284.1862487792969,289.0472106933594,289.89697265625,293.1499938964844,293.1499938964844,283.1499938964844,19574.712890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5017794966697693,1.0,0.0,0.0,2.817244291305542,2.817258358001709,5.295931373439089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.490234375,0.0,694.178955078125,1895.4371337890625,0.0,512.4108276367188,0.6928445100784302,1.0,0.0,3.0,1.0,0.0
12126840,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5831604003906,0.9990000128746032,0.4222650825977325,0.3064898252487182,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.583251953125,0.7614144086837769,0.1497706323862075,0.1424621343612671,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.58319091796875,0.8357705473899841,0.1984298974275589,0.1394728422164917,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.58331298828125,0.7051439881324768,0.1175473630428314,0.1121029555797576,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.583251953125,0.7583860158920288,0.1476097851991653,0.6676392555236816,284.58319091796875,286.189453125,291.9366760253906,286.170166015625,291.9335021972656,297.27166748046875,284.5829772949219,1.0,0.3123055398464203,1.0,1.0,0.0,1.0,-1.6421130895614624,1.6421109437942505,2.19759340325254e-06,1.2640472650527954,0.8368760943412781,0.8368760943412781,0.0,46.22499084472656,31.0,12211.33984375,-0.0,381.7364501953125,1.0,283.1499938964844,284.1862487792969,289.0472106933594,289.89697265625,293.1499938964844,293.1499938964844,283.1499938964844,19574.712890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5017794966697693,1.0,0.0,0.0,2.817244291305542,2.817258358001709,5.295931373439089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.490234375,0.0,694.178955078125,1895.4371337890625,0.0,512.4108276367188,0.6928445100784302,1.0,0.0,3.0,1.0,0.0
12126900,297.3941345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5884094238281,0.9990000128746032,0.4284285008907318,0.2966806590557098,297.2191772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.58795166015625,0.7711920738220215,0.1507789045572281,0.143279880285263,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.588134765625,0.8444184064865112,0.1985987424850464,0.1394917666912078,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.58770751953125,0.7143792510032654,0.1183302327990531,0.1127127334475517,297.10162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5879211425781,0.7669580578804016,0.1479924917221069,0.6685951948165894,284.5882568359375,286.163330078125,291.9833374023437,286.1845092773437,291.9801330566406,297.303955078125,284.5894470214844,1.0,0.3091251850128174,1.0,1.0,0.0,1.0,-1.6332160234451294,1.6332138776779177,2.174889459638507e-06,1.2569425106048584,0.8266822099685669,0.8266822099685669,0.0,44.28767776489258,31.0,12194.1044921875,-0.0,371.5660095214844,1.0,283.1499938964844,284.19464111328125,289.1026306152344,289.9502868652344,293.1499938964844,293.1499938964844,283.1499938964844,20032.115234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.495669811964035,1.0,0.0,0.0,2.785391092300415,2.785404920578003,5.176851232135959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3468.50927734375,0.0,676.0225830078125,1895.4371337890625,0.0,493.8172302246094,0.6886870861053467,1.0,0.0,3.0,1.0,0.0
12126960,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.597900390625,0.9990000128746032,0.4346879124641418,0.2881254553794861,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972900390625,0.7806312441825867,0.1519079953432083,0.144231230020523,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5975646972656,0.8526139855384827,0.1988859325647354,0.1396075636148452,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.59698486328125,0.7225724458694458,0.1192258149385452,0.1134475767612457,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5972595214844,0.7752504944801331,0.1485361009836197,0.6703939437866211,284.59771728515625,286.1795959472656,292.0299987792969,286.19873046875,292.0267944335937,297.33642578125,284.5993957519531,1.0,0.306661993265152,1.0,1.0,0.0,1.0,-1.6272636651992798,1.627261519432068,2.1597497834591195e-06,1.252160906791687,0.8162087798118591,0.8162087798118591,0.0,42.68199920654297,34.0,12202.939453125,-0.0,363.9620666503906,1.0,283.1499938964844,284.2059936523437,289.15386962890625,290.0037841796875,293.1499938964844,293.1499938964844,283.1499938964844,20484.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4930827021598816,1.0,0.0,0.0,2.7554190158843994,2.755432605743408,5.066040102974512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3481.966064453125,0.0,659.40869140625,1895.4371337890625,0.0,486.1540832519531,0.6794905662536621,1.0,0.0,3.0,1.0,0.0
12127020,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341552734375,0.9990000128746032,0.4471670389175415,0.2744971811771393,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.7978975176811218,0.1544698476791381,0.1464675068855285,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335754394531,0.8672928810119629,0.1997595578432083,0.1400810480117797,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.7370221614837646,0.1213017329573631,0.1152315661311149,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.63299560546875,0.7904232740402222,0.1500017940998077,0.6759860515594482,284.6338806152344,286.1659851074219,292.1233215332031,286.2268981933594,292.1201171875,297.3988952636719,284.63702392578125,1.0,0.3036218583583832,1.0,1.0,0.0,1.0,-1.6230039596557615,1.6230018138885498,2.148829025827581e-06,1.2486296892166138,0.7963656187057495,0.7963656187057495,0.0,40.31954193115234,52.0,12242.8017578125,-0.0,355.2012634277344,1.0,283.1499938964844,284.25152587890625,289.2328796386719,290.0922241210937,293.1499938964844,293.1499938964844,283.1499938964844,20697.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948113858699798,1.0,0.0,0.0,2.6446096897125244,2.644622564315796,4.666771360462009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.230224609375,0.0,592.92138671875,1895.4371337890625,0.0,491.2608947753906,0.6575357913970947,1.0,0.0,3.0,1.0,0.0
12127080,297.52862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341552734375,0.9990000128746032,0.4471670389175415,0.2744971811771393,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.633056640625,0.7978975176811218,0.1544698476791381,0.1464675068855285,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6335754394531,0.8672928810119629,0.1997595578432083,0.1400810480117797,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6324768066406,0.7370221614837646,0.1213017329573631,0.1152315661311149,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.63299560546875,0.7904232740402222,0.1500017940998077,0.6759860515594482,284.6338806152344,286.1659851074219,292.1233215332031,286.2268981933594,292.1201171875,297.3988952636719,284.63702392578125,1.0,0.3036218583583832,1.0,1.0,0.0,1.0,-1.6230039596557615,1.6230018138885498,2.148829025827581e-06,1.2486296892166138,0.7963656187057495,0.7963656187057495,0.0,40.31954193115234,52.0,12242.8017578125,-0.0,355.2012634277344,1.0,283.1499938964844,284.25152587890625,289.2328796386719,290.0922241210937,293.1499938964844,293.1499938964844,283.1499938964844,20697.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4948113858699798,1.0,0.0,0.0,2.6446096897125244,2.644622564315796,4.666771360462009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.230224609375,0.0,592.92138671875,1895.4371337890625,0.0,491.2608947753906,0.6575357913970947,1.0,0.0,3.0,1.0,0.0
12127140,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890869140625,0.9990000128746032,0.457536369562149,0.2799260914325714,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873474121094,0.7975497245788574,0.1573828756809234,0.1491746455430984,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881103515625,0.8633328676223755,0.200986310839653,0.140901431441307,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864013671875,0.7369374632835388,0.1237095296382904,0.1174670755863189,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872253417969,0.7883225083351135,0.1518378108739853,0.6840276122093201,284.6885986328125,286.148681640625,292.2166748046875,286.2546691894531,292.2135009765625,297.44580078125,284.6937866210937,1.0,0.3088234663009643,1.0,1.0,0.0,1.0,-1.6460708379745483,1.6460686922073364,2.206921180913924e-06,1.266515612602234,0.777604341506958,0.777604341506958,0.0,41.67412567138672,70.0,12450.513671875,-0.0,371.13720703125,1.0,283.1499938964844,284.31573486328125,289.28375244140625,290.1580810546875,293.1499938964844,293.1499938964844,283.1499938964844,20876.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009750127792358,1.0,0.0,0.0,2.53524112701416,2.5352532863616943,4.288761203952163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.28857421875,0.0,532.00048828125,1895.4371337890625,0.0,509.92193603515625,0.6335544586181641,1.0,0.0,3.0,1.0,0.0
12127200,297.5830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890869140625,0.9990000128746032,0.457536369562149,0.2799260914325714,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6873474121094,0.7975497245788574,0.1573828756809234,0.1491746455430984,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6881103515625,0.8633328676223755,0.200986310839653,0.140901431441307,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6864013671875,0.7369374632835388,0.1237095296382904,0.1174670755863189,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6872253417969,0.7883225083351135,0.1518378108739853,0.6840276122093201,284.6885986328125,286.148681640625,292.2166748046875,286.2546691894531,292.2135009765625,297.44580078125,284.6937866210937,1.0,0.3088234663009643,1.0,1.0,0.0,1.0,-1.6460708379745483,1.6460686922073364,2.206921180913924e-06,1.266515612602234,0.777604341506958,0.777604341506958,0.0,41.67412567138672,70.0,12450.513671875,-0.0,371.13720703125,1.0,283.1499938964844,284.31573486328125,289.28375244140625,290.1580810546875,293.1499938964844,293.1499938964844,283.1499938964844,20876.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5009750127792358,1.0,0.0,0.0,2.53524112701416,2.5352532863616943,4.288761203952163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3523.28857421875,0.0,532.00048828125,1895.4371337890625,0.0,509.92193603515625,0.6335544586181641,1.0,0.0,3.0,1.0,0.0
12127260,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.9990000128746032,0.4629459083080292,0.302132785320282,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.782442569732666,0.1605684608221054,0.1522735804319381,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8443568348884583,0.2025079280138015,0.1420226693153381,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.7246735692024231,0.1263734251260757,0.1200786605477333,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.7716938257217407,0.1538069695234298,0.6934860944747925,284.7669372558594,286.1275939941406,292.3099975585937,286.2820129394531,292.3069152832031,297.4559936523437,284.7735595703125,1.0,0.3204338550567627,1.0,1.0,0.0,1.0,-1.6922770738601685,1.692274808883667,2.3267161850526463e-06,1.302747130393982,0.7603479027748108,0.7603479027748108,0.0,46.46538162231445,73.0,12806.4111328125,-0.0,410.2664489746094,1.0,283.1499938964844,284.40191650390625,289.3215637207031,290.21630859375,293.1499938964844,293.1499938964844,283.1499938964844,20894.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5089853405952454,1.0,0.0,0.0,2.424324512481689,2.4243359565734863,3.921704205822607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.9521484375,0.0,474.1543884277344,1895.4371337890625,0.0,535.2671508789062,0.609219491481781,1.0,0.0,3.0,1.0,0.0
12127320,297.5817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.9990000128746032,0.4629459083080292,0.302132785320282,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7652893066406,0.782442569732666,0.1605684608221054,0.1522735804319381,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7662353515625,0.8443568348884583,0.2025079280138015,0.1420226693153381,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640991210937,0.7246735692024231,0.1263734251260757,0.1200786605477333,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651062011719,0.7716938257217407,0.1538069695234298,0.6934860944747925,284.7669372558594,286.1275939941406,292.3099975585937,286.2820129394531,292.3069152832031,297.4559936523437,284.7735595703125,1.0,0.3204338550567627,1.0,1.0,0.0,1.0,-1.6922770738601685,1.692274808883667,2.3267161850526463e-06,1.302747130393982,0.7603479027748108,0.7603479027748108,0.0,46.46538162231445,73.0,12806.4111328125,-0.0,410.2664489746094,1.0,283.1499938964844,284.40191650390625,289.3215637207031,290.21630859375,293.1499938964844,293.1499938964844,283.1499938964844,20894.35546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5089853405952454,1.0,0.0,0.0,2.424324512481689,2.4243359565734863,3.921704205822607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3545.9521484375,0.0,474.1543884277344,1895.4371337890625,0.0,535.2671508789062,0.609219491481781,1.0,0.0,3.0,1.0,0.0
12127380,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9990000128746032,0.4650618135929107,0.3226517140865326,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7707728147506714,0.1639441847801208,0.1555709540843963,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8294888734817505,0.2042559385299682,0.1433139443397522,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.7149460315704346,0.1292169392108917,0.1228768080472946,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.7584311962127686,0.1557603031396865,0.7029733061790466,284.85546875,286.1028137207031,292.4033203125,286.3089904785156,292.4003295898437,297.4407958984375,284.8618469238281,1.0,0.3310211896896362,1.0,1.0,0.0,1.0,-1.7371817827224731,1.737179398536682,2.4471062261000043e-06,1.3381065130233765,0.7447079420089722,0.7447079420089722,0.0,51.23371124267578,76.0,13160.3603515625,-0.0,450.5310363769531,1.0,283.1499938964844,284.4964599609375,289.3546447753906,290.2720642089844,293.1499938964844,293.1499938964844,283.1499938964844,20787.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181961059570312,1.0,0.0,0.0,2.3169267177581787,2.3169374465942383,3.581936880436843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.310791015625,0.0,421.9793395996094,1895.4371337890625,0.0,566.0110473632812,0.585641622543335,1.0,0.0,3.0,1.0,0.0
12127440,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9990000128746032,0.4650618135929107,0.3226517140865326,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.7707728147506714,0.1639441847801208,0.1555709540843963,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8294888734817505,0.2042559385299682,0.1433139443397522,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.7149460315704346,0.1292169392108917,0.1228768080472946,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536071777344,0.7584311962127686,0.1557603031396865,0.7029733061790466,284.85546875,286.1028137207031,292.4033203125,286.3089904785156,292.4003295898437,297.4407958984375,284.8618469238281,1.0,0.3310211896896362,1.0,1.0,0.0,1.0,-1.7371817827224731,1.737179398536682,2.4471062261000043e-06,1.3381065130233765,0.7447079420089722,0.7447079420089722,0.0,51.23371124267578,76.0,13160.3603515625,-0.0,450.5310363769531,1.0,283.1499938964844,284.4964599609375,289.3546447753906,290.2720642089844,293.1499938964844,293.1499938964844,283.1499938964844,20787.46875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5181961059570312,1.0,0.0,0.0,2.3169267177581787,2.3169374465942383,3.581936880436843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.310791015625,0.0,421.9793395996094,1895.4371337890625,0.0,566.0110473632812,0.585641622543335,1.0,0.0,3.0,1.0,0.0
12127500,297.5316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.4659171402454376,0.331820398569107,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.766357421875,0.1656911373138427,0.1572726219892501,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.8235345482826233,0.2052042633295059,0.1440089792013168,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7110865712165833,0.1306988596916198,0.1243283376097679,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7531890273094177,0.1567491143941879,0.7077038884162903,284.89996337890625,286.0719909667969,292.45001220703125,286.32232666015625,292.447021484375,297.4323425292969,284.9064025878906,1.0,0.3360551297664642,1.0,1.0,0.0,1.0,-1.7584915161132812,1.758489012718201,2.5054764591914136e-06,1.354833483695984,0.7376471757888794,0.7376471757888794,0.0,53.48142623901367,76.0,13325.4814453125,-0.0,470.2687072753906,1.0,283.1499938964844,284.5444030761719,289.3687744140625,290.2969665527344,293.1499938964844,293.1499938964844,283.1499938964844,20722.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5228963494300842,1.0,0.0,0.0,2.265094995498657,2.2651054859161377,3.4234676604683045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3578.35546875,0.0,398.2546997070313,1895.4371337890625,0.0,582.3877563476562,0.5742957592010498,1.0,0.0,3.0,1.0,0.0
12127560,297.5155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9990000128746032,0.4667521715164184,0.3404458463191986,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.7626262307167053,0.1674786955118179,0.1590087562799453,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8182350993156433,0.2062007784843444,0.1447361260652542,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7077076435089111,0.1322202980518341,0.1258150041103363,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430236816406,0.7486315965652466,0.1577614247798919,0.712504506111145,284.9449157714844,286.07427978515625,292.4966735839844,286.3355407714844,292.4937438964844,297.42449951171875,284.9512939453125,1.0,0.340928852558136,1.0,1.0,0.0,1.0,-1.7793554067611694,1.779352784156799,2.563424004620174e-06,1.371200680732727,0.7306588888168335,0.7306588888168335,0.0,55.6660041809082,79.0,13487.947265625,-0.0,489.968505859375,1.0,283.1499938964844,284.59259033203125,289.38153076171875,290.32012939453125,293.1499938964844,293.1499938964844,283.1499938964844,20599.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5274758338928223,1.0,0.0,0.0,2.2162632942199707,2.216273307800293,3.277449991401227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3588.0302734375,0.0,376.5049133300781,1895.4371337890625,0.0,598.806640625,0.5635495781898499,1.0,0.0,3.0,1.0,0.0
12127620,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9990000128746032,0.4685032665729522,0.3562038242816925,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7568966150283813,0.1711872369050979,0.1625954657793045,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8091659545898438,0.2083346843719482,0.1462836265563964,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7024702429771423,0.1353799551725387,0.1288913786411285,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7412506341934204,0.1598838716745376,0.7224628329277039,285.0360412597656,286.0419921875,292.5899963378906,286.3616943359375,292.5871276855469,297.4117431640625,285.0423278808594,1.0,0.3502608835697174,1.0,1.0,0.0,1.0,-1.8200931549072263,1.820090413093567,2.678846612980124e-06,1.4031378030776978,0.7182756066322327,0.7182756066322327,0.0,59.8485221862793,82.0,13802.83984375,-0.0,529.39404296875,1.0,283.1499938964844,284.6900939941406,289.4043273925781,290.3625183105469,293.1499938964844,293.1499938964844,283.1499938964844,20354.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360328555107117,1.0,0.0,0.0,2.12459659576416,2.124606132507324,3.0119400662442786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.35205078125,0.0,337.896240234375,1895.4371337890625,0.0,630.7503051757812,0.5434358716011047,1.0,0.0,3.0,1.0,0.0
12127680,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9990000128746032,0.4685032665729522,0.3562038242816925,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.7568966150283813,0.1711872369050979,0.1625954657793045,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8091659545898438,0.2083346843719482,0.1462836265563964,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.7024702429771423,0.1353799551725387,0.1288913786411285,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7412506341934204,0.1598838716745376,0.7224628329277039,285.0360412597656,286.0419921875,292.5899963378906,286.3616943359375,292.5871276855469,297.4117431640625,285.0423278808594,1.0,0.3502608835697174,1.0,1.0,0.0,1.0,-1.8200931549072263,1.820090413093567,2.678846612980124e-06,1.4031378030776978,0.7182756066322327,0.7182756066322327,0.0,59.8485221862793,82.0,13802.83984375,-0.0,529.39404296875,1.0,283.1499938964844,284.6900939941406,289.4043273925781,290.3625183105469,293.1499938964844,293.1499938964844,283.1499938964844,20354.673828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5360328555107117,1.0,0.0,0.0,2.12459659576416,2.124606132507324,3.0119400662442786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3606.35205078125,0.0,337.896240234375,1895.4371337890625,0.0,630.7503051757812,0.5434358716011047,1.0,0.0,3.0,1.0,0.0
