time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12127740,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.9990000128746032,0.4704760313034057,0.3701846599578857,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.7530511021614075,0.1750829815864563,0.1663471758365631,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.8017492294311523,0.2106555104255676,0.1479547470808029,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12506103515625,0.6990308165550232,0.1386966705322265,0.1321062743663787,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.7357505559921265,0.1621652990579605,0.7330549359321594,285.1277770996094,286.0060119628906,292.6833190917969,286.387451171875,292.6805419921875,297.4033508300781,285.1339416503906,1.0,0.3591333031654358,1.0,1.0,0.0,1.0,-1.8599716424942017,1.859968900680542,2.7947469334321795e-06,1.4343829154968262,0.7076135873794556,0.7076135873794556,0.0,63.79246520996094,85.0,14111.392578125,-0.0,569.0796508789062,1.0,283.1499938964844,284.78741455078125,289.4261169433594,290.4027709960937,293.1499938964844,293.1499938964844,283.1499938964844,20076.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437554121017456,1.0,0.0,0.0,2.043403148651123,2.043412208557129,2.78613100590519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.334228515625,0.0,305.8467102050781,1895.4371337890625,0.0,661.0443725585938,0.5256128907203674,1.0,0.0,3.0,1.0,0.0
12127800,297.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.128662109375,0.9990000128746032,0.4704760313034057,0.3701846599578857,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1261901855469,0.7530511021614075,0.1750829815864563,0.1663471758365631,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1269226074219,0.8017492294311523,0.2106555104255676,0.1479547470808029,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12506103515625,0.6990308165550232,0.1386966705322265,0.1321062743663787,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1258544921875,0.7357505559921265,0.1621652990579605,0.7330549359321594,285.1277770996094,286.0060119628906,292.6833190917969,286.387451171875,292.6805419921875,297.4033508300781,285.1339416503906,1.0,0.3591333031654358,1.0,1.0,0.0,1.0,-1.8599716424942017,1.859968900680542,2.7947469334321795e-06,1.4343829154968262,0.7076135873794556,0.7076135873794556,0.0,63.79246520996094,85.0,14111.392578125,-0.0,569.0796508789062,1.0,283.1499938964844,284.78741455078125,289.4261169433594,290.4027709960937,293.1499938964844,293.1499938964844,283.1499938964844,20076.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5437554121017456,1.0,0.0,0.0,2.043403148651123,2.043412208557129,2.78613100590519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3624.334228515625,0.0,305.8467102050781,1895.4371337890625,0.0,661.0443725585938,0.5256128907203674,1.0,0.0,3.0,1.0,0.0
12127860,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198486328125,0.9990000128746032,0.4727191030979156,0.3826602697372436,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174377441406,0.7506670951843262,0.1791674941778183,0.1702679991722107,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181091308594,0.7959667444229126,0.2131581455469131,0.1497469842433929,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21636962890625,0.6970292329788208,0.1421691328287124,0.135459765791893,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170715332031,0.7317114472389221,0.1646189093589782,0.7443667054176331,285.2189636230469,285.9662780761719,292.77667236328125,286.41278076171875,292.77392578125,297.3989562988281,285.2249450683594,1.0,0.3676503300666809,1.0,1.0,0.0,1.0,-1.899422645568848,1.8994197845458984,2.912181344072451e-06,1.4652507305145264,0.6987073421478271,0.6987073421478271,0.0,67.52355194091797,88.0,14419.1220703125,-0.0,609.3160400390625,1.0,283.1499938964844,284.8829650878906,289.44873046875,290.4434814453125,293.1499938964844,293.1499938964844,283.1499938964844,19782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5509169101715088,1.0,0.0,0.0,1.9734654426574707,1.9734740257263184,2.598677610876621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.680419921875,0.0,279.78033447265625,1895.4371337890625,0.0,690.4298706054688,0.5102361440658569,1.0,0.0,3.0,1.0,0.0
12127920,297.4474182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198486328125,0.9990000128746032,0.4727191030979156,0.3826602697372436,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2174377441406,0.7506670951843262,0.1791674941778183,0.1702679991722107,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181091308594,0.7959667444229126,0.2131581455469131,0.1497469842433929,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21636962890625,0.6970292329788208,0.1421691328287124,0.135459765791893,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2170715332031,0.7317114472389221,0.1646189093589782,0.7443667054176331,285.2189636230469,285.9662780761719,292.77667236328125,286.41278076171875,292.77392578125,297.3989562988281,285.2249450683594,1.0,0.3676503300666809,1.0,1.0,0.0,1.0,-1.899422645568848,1.8994197845458984,2.912181344072451e-06,1.4652507305145264,0.6987073421478271,0.6987073421478271,0.0,67.52355194091797,88.0,14419.1220703125,-0.0,609.3160400390625,1.0,283.1499938964844,284.8829650878906,289.44873046875,290.4434814453125,293.1499938964844,293.1499938964844,283.1499938964844,19782.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5509169101715088,1.0,0.0,0.0,1.9734654426574707,1.9734740257263184,2.598677610876621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3642.680419921875,0.0,279.78033447265625,1895.4371337890625,0.0,690.4298706054688,0.5102361440658569,1.0,0.0,3.0,1.0,0.0
12127980,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092041015625,0.9990000128746032,0.4752370715141296,0.3938668072223663,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069152832031,0.7494325041770935,0.1834369599819183,0.1743562072515487,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074951171875,0.7915529608726501,0.2158344089984893,0.1516557335853576,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058776855469,0.6961801052093506,0.1457932442426681,0.1389493942260742,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065490722656,0.7288284301757812,0.1672441065311432,0.7564122676849365,285.308349609375,285.9227905273437,292.8699951171875,286.4377136230469,292.8673095703125,297.3980407714844,285.3140563964844,1.0,0.375899463891983,1.0,1.0,0.0,1.0,-1.9387364387512207,1.9387333393096924,3.03218462249788e-06,1.496150016784668,0.6915743350982666,0.6915743350982666,0.0,71.07575225830078,76.0,14730.7548828125,-0.0,650.374755859375,1.0,283.1499938964844,284.9752502441406,289.4726257324219,290.4856872558594,293.1499938964844,293.1499938964844,283.1499938964844,19485.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5578744411468506,1.0,0.0,0.0,1.915064811706543,1.9150731563568115,2.4471486881338933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.701416015625,0.0,259.030029296875,1895.4371337890625,0.0,720.2119140625,0.4973489344120025,1.0,0.0,3.0,1.0,0.0
12128040,297.43511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3092041015625,0.9990000128746032,0.4752370715141296,0.3938668072223663,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3069152832031,0.7494325041770935,0.1834369599819183,0.1743562072515487,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3074951171875,0.7915529608726501,0.2158344089984893,0.1516557335853576,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3058776855469,0.6961801052093506,0.1457932442426681,0.1389493942260742,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3065490722656,0.7288284301757812,0.1672441065311432,0.7564122676849365,285.308349609375,285.9227905273437,292.8699951171875,286.4377136230469,292.8673095703125,297.3980407714844,285.3140563964844,1.0,0.375899463891983,1.0,1.0,0.0,1.0,-1.9387364387512207,1.9387333393096924,3.03218462249788e-06,1.496150016784668,0.6915743350982666,0.6915743350982666,0.0,71.07575225830078,76.0,14730.7548828125,-0.0,650.374755859375,1.0,283.1499938964844,284.9752502441406,289.4726257324219,290.4856872558594,293.1499938964844,293.1499938964844,283.1499938964844,19485.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5578744411468506,1.0,0.0,0.0,1.915064811706543,1.9150731563568115,2.4471486881338933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3661.701416015625,0.0,259.030029296875,1895.4371337890625,0.0,720.2119140625,0.4973489344120025,1.0,0.0,3.0,1.0,0.0
12128100,297.433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3507995605469,0.9990000128746032,0.4769102334976196,0.39425989985466,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487854003906,0.752017617225647,0.1856285482645034,0.1764129549264907,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34930419921875,0.7929983139038086,0.2172240167856216,0.1526160538196563,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.347900390625,0.6990261077880859,0.1476499289274215,0.1406952291727066,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34844970703125,0.7303987741470337,0.1686097085475921,0.7624743580818176,285.3500366210937,285.8873291015625,292.9166564941406,286.45001220703125,292.9140014648437,297.4000244140625,285.3549194335937,1.0,0.3776419758796692,1.0,1.0,0.0,1.0,-1.9522223472595213,1.9522192478179927,3.0742587568965973e-06,1.506937026977539,0.6887678503990173,0.6887678503990173,0.0,71.51325225830078,76.0,14857.986328125,-0.0,662.2039794921875,1.0,283.1499938964844,285.0175476074219,289.48486328125,290.5069274902344,293.1499938964844,293.1499938964844,283.1499938964844,19353.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5613555312156677,1.0,0.0,0.0,1.88977575302124,1.8897838592529297,2.382944472856252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3670.662109375,0.0,250.3720245361328,1895.4371337890625,0.0,735.5816650390625,0.4917736053466797,1.0,0.0,3.0,1.0,0.0
12128160,297.4422912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3863220214844,0.9990000128746032,0.479535162448883,0.3910168707370758,297.3912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3846130371094,0.7568724155426025,0.1878561377525329,0.1784689575433731,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3850402832031,0.7969571352005005,0.2186438143253326,0.153572604060173,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.38385009765625,0.7041229009628296,0.1495356857776641,0.1424331665039062,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3843078613281,0.7340522408485413,0.1700171381235122,0.7685398459434509,285.3856811523437,285.8756103515625,292.9633483886719,286.46221923828125,292.9606628417969,297.40728759765625,285.389892578125,1.0,0.3781755268573761,1.0,1.0,0.0,1.0,-1.9613221883773804,1.961319088935852,3.1028109788167058e-06,1.514200210571289,0.6860589385032654,0.6860589385032654,0.0,70.99309539794922,64.0,14959.791015625,-0.0,667.5443725585938,1.0,283.1499938964844,285.0539855957031,289.496337890625,290.5263977050781,293.1499938964844,293.1499938964844,283.1499938964844,19201.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5647373199462891,1.0,0.0,0.0,1.867868185043335,1.8678761720657349,2.328015398234129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3678.3134765625,0.0,242.8917388916016,1895.4371337890625,0.0,750.8191528320312,0.4868780076503753,1.0,0.0,3.0,1.0,0.0
12128220,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451904296875,0.9990000128746032,0.4879164397716522,0.3762282729148865,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439697265625,0.772493302822113,0.1924159973859787,0.1826077848672866,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442749023437,0.8108574748039246,0.2215639650821685,0.1554904729127884,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7191508412361145,0.1533932983875274,0.1459178775548935,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.7466815114021301,0.1729850471019745,0.7809639573097229,285.4447326660156,285.8246765136719,293.0566711425781,286.4862976074219,293.05401611328125,297.4380798339844,285.44793701171875,1.0,0.3761899471282959,1.0,1.0,0.0,1.0,-1.9699512720108032,1.969948053359985,3.130238610538072e-06,1.5212337970733645,0.6818900108337402,0.6818900108337402,0.0,67.85926055908203,67.0,15110.4970703125,-0.0,663.7852783203125,1.0,283.1499938964844,285.1148681640625,289.5154724121094,290.55810546875,293.1499938964844,293.1499938964844,283.1499938964844,18947.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706456303596497,1.0,0.0,0.0,1.8305881023406985,1.830595850944519,2.2360146090250055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.29248046875,0.0,230.5333709716797,1895.4371337890625,0.0,778.177490234375,0.4785648584365845,1.0,0.0,3.0,1.0,0.0
12128280,297.4888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4451904296875,0.9990000128746032,0.4879164397716522,0.3762282729148865,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439697265625,0.772493302822113,0.1924159973859787,0.1826077848672866,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4442749023437,0.8108574748039246,0.2215639650821685,0.1554904729127884,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44342041015625,0.7191508412361145,0.1533932983875274,0.1459178775548935,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4437255859375,0.7466815114021301,0.1729850471019745,0.7809639573097229,285.4447326660156,285.8246765136719,293.0566711425781,286.4862976074219,293.05401611328125,297.4380798339844,285.44793701171875,1.0,0.3761899471282959,1.0,1.0,0.0,1.0,-1.9699512720108032,1.969948053359985,3.130238610538072e-06,1.5212337970733645,0.6818900108337402,0.6818900108337402,0.0,67.85926055908203,67.0,15110.4970703125,-0.0,663.7852783203125,1.0,283.1499938964844,285.1148681640625,289.5154724121094,290.55810546875,293.1499938964844,293.1499938964844,283.1499938964844,18947.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5706456303596497,1.0,0.0,0.0,1.8305881023406985,1.830595850944519,2.2360146090250055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3690.29248046875,0.0,230.5333709716797,1895.4371337890625,0.0,778.177490234375,0.4785648584365845,1.0,0.0,3.0,1.0,0.0
12128340,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994506835937,0.9990000128746032,0.4989504814147949,0.3656054735183716,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49822998046875,0.7863038778305054,0.1971399784088134,0.1869341284036636,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49853515625,0.8216685652732849,0.2246109992265701,0.1575215458869934,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.7311680316925049,0.1573884934186935,0.1495663374662399,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979553222656,0.7578414082527161,0.1762076020240783,0.7946678400039673,285.4990234375,285.7699890136719,293.1499938964844,286.50994873046875,293.1473999023437,297.482177734375,285.5025634765625,1.0,0.3767865002155304,1.0,1.0,0.0,1.0,-1.9856534004211424,1.9856501817703247,3.179828809152241e-06,1.5335862636566162,0.6791280508041382,0.6791280508041382,0.0,65.92820739746094,70.0,15302.533203125,-0.0,669.6013793945312,1.0,283.1499938964844,285.17041015625,289.5323791503906,290.58544921875,293.1499938964844,293.1499938964844,283.1499938964844,18714.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750945806503296,1.0,0.0,0.0,1.8024407625198364,1.802448391914368,2.167780905892869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.426025390625,0.0,221.33572387695312,1895.4371337890625,0.0,799.4097900390625,0.4722135066986084,1.0,0.0,3.0,1.0,0.0
12128400,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4994506835937,0.9990000128746032,0.4989504814147949,0.3656054735183716,297.4206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49822998046875,0.7863038778305054,0.1971399784088134,0.1869341284036636,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.49853515625,0.8216685652732849,0.2246109992265701,0.1575215458869934,297.3739624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.7311680316925049,0.1573884934186935,0.1495663374662399,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979553222656,0.7578414082527161,0.1762076020240783,0.7946678400039673,285.4990234375,285.7699890136719,293.1499938964844,286.50994873046875,293.1473999023437,297.482177734375,285.5025634765625,1.0,0.3767865002155304,1.0,1.0,0.0,1.0,-1.9856534004211424,1.9856501817703247,3.179828809152241e-06,1.5335862636566162,0.6791280508041382,0.6791280508041382,0.0,65.92820739746094,70.0,15302.533203125,-0.0,669.6013793945312,1.0,283.1499938964844,285.17041015625,289.5323791503906,290.58544921875,293.1499938964844,293.1499938964844,283.1499938964844,18714.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5750945806503296,1.0,0.0,0.0,1.8024407625198364,1.802448391914368,2.167780905892869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3702.426025390625,0.0,221.33572387695312,1895.4371337890625,0.0,799.4097900390625,0.4722135066986084,1.0,0.0,3.0,1.0,0.0
12128460,297.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565490722656,0.9990000128746032,0.5096287727355957,0.3599018454551697,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7967934608459473,0.2016832083463668,0.1912648230791092,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8289666771888733,0.2274544388055801,0.159535750746727,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548095703125,0.7401977777481079,0.1611638963222503,0.1531864404678344,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551147460937,0.7661954164505005,0.1792893409729004,0.8086564540863037,285.55615234375,285.70721435546875,293.24853515625,286.5373840332031,293.24566650390625,297.5196533203125,285.5596923828125,1.0,0.3791401386260986,1.0,1.0,0.0,1.0,-2.0075671672821045,2.007564067840576,3.249907422286924e-06,1.5509238243103027,0.6780241131782532,0.6780241131782532,0.0,65.27576446533203,73.0,15555.4814453125,-0.0,684.8043212890625,1.0,283.1499938964844,285.2260131835937,289.5553894042969,290.62066650390625,293.1499938964844,293.1499938964844,283.1499938964844,18480.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786555409431458,1.0,0.0,0.0,1.7836189270019531,1.7836264371871948,2.1227437230209042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.029541015625,0.0,215.041748046875,1895.4371337890625,0.0,816.802978515625,0.4678096771240234,1.0,0.0,3.0,1.0,0.0
12128520,297.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5565490722656,0.9990000128746032,0.5096287727355957,0.3599018454551697,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5553894042969,0.7967934608459473,0.2016832083463668,0.1912648230791092,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5556640625,0.8289666771888733,0.2274544388055801,0.159535750746727,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5548095703125,0.7401977777481079,0.1611638963222503,0.1531864404678344,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5551147460937,0.7661954164505005,0.1792893409729004,0.8086564540863037,285.55615234375,285.70721435546875,293.24853515625,286.5373840332031,293.24566650390625,297.5196533203125,285.5596923828125,1.0,0.3791401386260986,1.0,1.0,0.0,1.0,-2.0075671672821045,2.007564067840576,3.249907422286924e-06,1.5509238243103027,0.6780241131782532,0.6780241131782532,0.0,65.27576446533203,73.0,15555.4814453125,-0.0,684.8043212890625,1.0,283.1499938964844,285.2260131835937,289.5553894042969,290.62066650390625,293.1499938964844,293.1499938964844,283.1499938964844,18480.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5786555409431458,1.0,0.0,0.0,1.7836189270019531,1.7836264371871948,2.1227437230209042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.029541015625,0.0,215.041748046875,1895.4371337890625,0.0,816.802978515625,0.4678096771240234,1.0,0.0,3.0,1.0,0.0
12128580,297.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61236572265625,0.9990000128746032,0.5190929174423218,0.3587862551212311,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112976074219,0.8033263683319092,0.2058581262826919,0.1952680647373199,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6115417480469,0.8326275944709778,0.2299415171146392,0.1613112688064575,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107482910156,0.7458133101463318,0.1645137518644333,0.156428575515747,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61102294921875,0.7708988189697266,0.1819657683372497,0.8210064768791199,285.61199951171875,285.6319274902344,293.3570556640625,286.5723876953125,293.3539428710937,297.5443420410156,285.6153564453125,1.0,0.3827457726001739,1.0,1.0,0.0,1.0,-2.031890869140625,2.0318875312805176,3.3286407870036783e-06,1.570146560668945,0.678732693195343,0.678732693195343,0.0,65.6833724975586,76.0,15854.8115234375,-0.0,705.926025390625,1.0,283.1499938964844,285.27783203125,289.5897521972656,290.6695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18240.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820541381835938,1.0,0.0,0.0,1.774470329284668,1.77447772026062,2.1010234263485483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.771240234375,0.0,211.5636444091797,1895.4371337890625,0.0,833.7391357421875,0.465404599905014,1.0,0.0,3.0,1.0,0.0
12128640,297.6455993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.61236572265625,0.9990000128746032,0.5190929174423218,0.3587862551212311,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6112976074219,0.8033263683319092,0.2058581262826919,0.1952680647373199,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6115417480469,0.8326275944709778,0.2299415171146392,0.1613112688064575,297.38702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6107482910156,0.7458133101463318,0.1645137518644333,0.156428575515747,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.61102294921875,0.7708988189697266,0.1819657683372497,0.8210064768791199,285.61199951171875,285.6319274902344,293.3570556640625,286.5723876953125,293.3539428710937,297.5443420410156,285.6153564453125,1.0,0.3827457726001739,1.0,1.0,0.0,1.0,-2.031890869140625,2.0318875312805176,3.3286407870036783e-06,1.570146560668945,0.678732693195343,0.678732693195343,0.0,65.6833724975586,76.0,15854.8115234375,-0.0,705.926025390625,1.0,283.1499938964844,285.27783203125,289.5897521972656,290.6695556640625,293.1499938964844,293.1499938964844,283.1499938964844,18240.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5820541381835938,1.0,0.0,0.0,1.774470329284668,1.77447772026062,2.1010234263485483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3740.771240234375,0.0,211.5636444091797,1895.4371337890625,0.0,833.7391357421875,0.465404599905014,1.0,0.0,3.0,1.0,0.0
12128700,297.6571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.63922119140625,0.9990000128746032,0.5233668684959412,0.3595373928546905,297.439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63818359375,0.8054444789886475,0.2078626006841659,0.1971891522407531,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6383972167969,0.8334225416183472,0.2311098426580429,0.1621449291706085,297.3876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6376647949219,0.7476076483726501,0.1660827845335006,0.1579474806785583,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6379089355469,0.7721478939056396,0.1831926107406616,0.8266878724098206,285.63885498046875,285.5822448730469,293.4148254394531,286.5924987792969,293.4115905761719,297.5523376464844,285.64215087890625,1.0,0.3848996162414551,1.0,1.0,0.0,1.0,-2.044748067855835,2.0447447299957275,3.370619197085034e-06,1.5802723169326782,0.6798775792121887,0.6798775792121887,0.0,66.18695831298828,76.0,16020.419921875,-0.0,718.2740478515625,1.0,283.1499938964844,285.30181884765625,289.6112365722656,290.69940185546875,293.1499938964844,293.1499938964844,283.1499938964844,18125.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839861631393433,1.0,0.0,0.0,1.7734110355377195,1.773418426513672,2.098515636816956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3753.4677734375,0.0,210.84646606445312,1895.4371337890625,0.0,843.515380859375,0.4649451673030853,1.0,0.0,3.0,1.0,0.0
12128760,297.6651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6650085449219,0.9990000128746032,0.5273666381835938,0.3609810769557953,297.4407958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640319824219,0.8069530129432678,0.2098290175199508,0.1990745365619659,297.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.66424560546875,0.8336770534515381,0.2322443276643753,0.1629555523395538,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6635437011719,0.7488595843315125,0.1675988435745239,0.1594163924455642,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6637878417969,0.7728054523468018,0.1843588650226593,0.8321036100387573,285.6646728515625,285.544189453125,293.47479248046875,286.6142883300781,293.47149658203125,297.55780029296875,285.66778564453125,1.0,0.387239009141922,1.0,1.0,0.0,1.0,-2.0579872131347656,2.057983875274658,3.414086677366868e-06,1.590661883354187,0.6813730597496033,0.6813730597496033,0.0,66.85060119628906,79.0,16198.115234375,-0.0,731.6422119140625,1.0,283.1499938964844,285.3240051269531,289.6351623535156,290.732666015625,293.1499938964844,293.1499938964844,283.1499938964844,17992.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5861786603927612,1.0,0.0,0.0,1.7753914594650269,1.775398850440979,2.10320536098152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3767.4404296875,0.0,210.9193725585937,1895.4371337890625,0.0,854.7406616210938,0.4650797545909881,1.0,0.0,3.0,1.0,0.0
12128820,297.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7131652832031,0.9990000128746032,0.5346584320068359,0.3655029833316803,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123107910156,0.8085623383522034,0.2136785984039306,0.2027704566717147,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124938964844,0.8329384922981262,0.2344375550746917,0.1645282506942749,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118835449219,0.7500829100608826,0.1705061197280883,0.1622392982244491,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120666503906,0.7727274298667908,0.1865390688180923,0.8422752022743225,285.712890625,285.42205810546875,293.60107421875,286.6625061035156,293.5975952148437,297.5626525878906,285.71563720703125,1.0,0.3923498094081878,1.0,1.0,0.0,1.0,-2.08535099029541,2.085347414016724,3.5046678021899424e-06,1.6119967699050903,0.68631511926651,0.68631511926651,0.0,68.56263732910156,82.0,16583.8046875,-0.0,760.969970703125,1.0,283.1499938964844,285.3631896972656,289.6889038085937,290.8075561523437,293.1499938964844,293.1499938964844,283.1499938964844,17733.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591447114944458,1.0,0.0,0.0,1.7866452932357788,1.786652684211731,2.1299531738350202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.3212890625,0.0,213.1705780029297,1895.4371337890625,0.0,882.2930908203125,0.4668975472450256,1.0,0.0,3.0,1.0,0.0
12128880,297.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7131652832031,0.9990000128746032,0.5346584320068359,0.3655029833316803,297.4424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7123107910156,0.8085623383522034,0.2136785984039306,0.2027704566717147,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7124938964844,0.8329384922981262,0.2344375550746917,0.1645282506942749,297.3867492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118835449219,0.7500829100608826,0.1705061197280883,0.1622392982244491,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120666503906,0.7727274298667908,0.1865390688180923,0.8422752022743225,285.712890625,285.42205810546875,293.60107421875,286.6625061035156,293.5975952148437,297.5626525878906,285.71563720703125,1.0,0.3923498094081878,1.0,1.0,0.0,1.0,-2.08535099029541,2.085347414016724,3.5046678021899424e-06,1.6119967699050903,0.68631511926651,0.68631511926651,0.0,68.56263732910156,82.0,16583.8046875,-0.0,760.969970703125,1.0,283.1499938964844,285.3631896972656,289.6889038085937,290.8075561523437,293.1499938964844,293.1499938964844,283.1499938964844,17733.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.591447114944458,1.0,0.0,0.0,1.7866452932357788,1.786652684211731,2.1299531738350202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3798.3212890625,0.0,213.1705780029297,1895.4371337890625,0.0,882.2930908203125,0.4668975472450256,1.0,0.0,3.0,1.0,0.0
12128940,297.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547607421875,0.9990000128746032,0.5411344766616821,0.3716898560523987,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7540588378906,0.8088124394416809,0.2174442857503891,0.2063946574926376,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.8309786915779114,0.2365499585866928,0.1660514920949936,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536926269531,0.750016987323761,0.1732777655124664,0.1649402529001236,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538452148437,0.771253228187561,0.1885439306497573,0.8516955375671387,285.7545166015625,285.2984313964844,293.7351989746094,286.7164001464844,293.7315368652344,297.5611267089844,285.7568664550781,1.0,0.3978850543498993,1.0,1.0,0.0,1.0,-2.113520860671997,2.1135172843933105,3.599006959120743e-06,1.6338021755218506,0.6934439539909363,0.6934439539909363,0.0,70.68119049072266,85.0,17012.96484375,-0.0,793.1715087890625,1.0,283.1499938964844,285.3930053710937,289.74884033203125,290.8919982910156,293.1499938964844,293.1499938964844,283.1499938964844,17441.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979377031326294,1.0,0.0,0.0,1.80987012386322,1.8098775148391724,2.185688288136589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.962646484375,0.0,218.78805541992188,1895.4371337890625,0.0,917.3817138671876,0.4711782932281494,1.0,0.0,3.0,1.0,0.0
12129000,297.6711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7547607421875,0.9990000128746032,0.5411344766616821,0.3716898560523987,297.4430236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7540588378906,0.8088124394416809,0.2174442857503891,0.2063946574926376,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7541809082031,0.8309786915779114,0.2365499585866928,0.1660514920949936,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7536926269531,0.750016987323761,0.1732777655124664,0.1649402529001236,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7538452148437,0.771253228187561,0.1885439306497573,0.8516955375671387,285.7545166015625,285.2984313964844,293.7351989746094,286.7164001464844,293.7315368652344,297.5611267089844,285.7568664550781,1.0,0.3978850543498993,1.0,1.0,0.0,1.0,-2.113520860671997,2.1135172843933105,3.599006959120743e-06,1.6338021755218506,0.6934439539909363,0.6934439539909363,0.0,70.68119049072266,85.0,17012.96484375,-0.0,793.1715087890625,1.0,283.1499938964844,285.3930053710937,289.74884033203125,290.8919982910156,293.1499938964844,293.1499938964844,283.1499938964844,17441.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5979377031326294,1.0,0.0,0.0,1.80987012386322,1.8098775148391724,2.185688288136589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3832.962646484375,0.0,218.78805541992188,1895.4371337890625,0.0,917.3817138671876,0.4711782932281494,1.0,0.0,3.0,1.0,0.0
12129060,297.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.9990000128746032,0.5468933582305908,0.3790431916713714,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.8081552982330322,0.2211453467607498,0.2099647670984268,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.8282288312911987,0.238606110215187,0.1675396114587783,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885131835937,0.7490805387496948,0.1759471148252487,0.1675476729869842,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78863525390625,0.7688320875167847,0.1903948932886123,0.8604571223258972,285.7891845703125,285.1743469238281,293.8764038085937,286.7753601074219,293.87261962890625,297.55474853515625,285.79107666015625,1.0,0.4036964774131775,1.0,1.0,0.0,1.0,-2.1420819759368896,2.142078399658203,3.6960643683414673e-06,1.65592622756958,0.7026664018630981,0.7026664018630981,0.0,73.10781860351562,88.0,17481.5078125,-0.0,827.6337890625,1.0,283.1499938964844,285.4132995605469,289.8131103515625,290.983642578125,293.1499938964844,293.1499938964844,283.1499938964844,17149.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055037975311279,1.0,0.0,0.0,1.8443961143493648,1.844403624534607,2.269874244120729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.68798828125,0.0,227.90579223632807,1895.4371337890625,0.0,959.8778686523438,0.4778859615325928,1.0,0.0,3.0,1.0,0.0
12129120,297.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.9990000128746032,0.5468933582305908,0.3790431916713714,297.4429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.788818359375,0.8081552982330322,0.2211453467607498,0.2099647670984268,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7889099121094,0.8282288312911987,0.238606110215187,0.1675396114587783,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7885131835937,0.7490805387496948,0.1759471148252487,0.1675476729869842,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.78863525390625,0.7688320875167847,0.1903948932886123,0.8604571223258972,285.7891845703125,285.1743469238281,293.8764038085937,286.7753601074219,293.87261962890625,297.55474853515625,285.79107666015625,1.0,0.4036964774131775,1.0,1.0,0.0,1.0,-2.1420819759368896,2.142078399658203,3.6960643683414673e-06,1.65592622756958,0.7026664018630981,0.7026664018630981,0.0,73.10781860351562,88.0,17481.5078125,-0.0,827.6337890625,1.0,283.1499938964844,285.4132995605469,289.8131103515625,290.983642578125,293.1499938964844,293.1499938964844,283.1499938964844,17149.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6055037975311279,1.0,0.0,0.0,1.8443961143493648,1.844403624534607,2.269874244120729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3870.68798828125,0.0,227.90579223632807,1895.4371337890625,0.0,959.8778686523438,0.4778859615325928,1.0,0.0,3.0,1.0,0.0
12129180,297.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81695556640625,0.9990000128746032,0.5520370602607727,0.3871953785419464,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165283203125,0.8068971633911133,0.2247885018587112,0.2134874612092971,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81658935546875,0.8249855041503906,0.2406047582626342,0.1689950078725814,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.7475799322128296,0.1785274296998977,0.1700780242681503,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163757324219,0.7657946944236755,0.1921060979366302,0.8686182498931885,285.8168029785156,285.05078125,294.0240173339844,286.8387756347656,294.0201416015625,297.5448608398437,285.8182678222656,1.0,0.409670740365982,1.0,1.0,0.0,1.0,-2.170693874359131,2.170690059661865,3.794939402723685e-06,1.6782407760620115,0.7138746976852417,0.7138746976852417,0.0,75.76923370361328,91.0,17986.130859375,-0.0,863.84912109375,1.0,283.1499938964844,285.4241027832031,289.8807678222656,291.0810852050781,293.1499938964844,293.1499938964844,283.1499938964844,16861.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139199137687683,1.0,0.0,0.0,1.8898659944534304,1.889873743057251,2.383172272857337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.1240234375,0.0,240.7476043701172,1895.4371337890625,0.0,1009.0350952148438,0.4869939982891083,1.0,0.0,3.0,1.0,0.0
12129240,297.6493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.81695556640625,0.9990000128746032,0.5520370602607727,0.3871953785419464,297.4422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8165283203125,0.8068971633911133,0.2247885018587112,0.2134874612092971,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.81658935546875,0.8249855041503906,0.2406047582626342,0.1689950078725814,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8162841796875,0.7475799322128296,0.1785274296998977,0.1700780242681503,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8163757324219,0.7657946944236755,0.1921060979366302,0.8686182498931885,285.8168029785156,285.05078125,294.0240173339844,286.8387756347656,294.0201416015625,297.5448608398437,285.8182678222656,1.0,0.409670740365982,1.0,1.0,0.0,1.0,-2.170693874359131,2.170690059661865,3.794939402723685e-06,1.6782407760620115,0.7138746976852417,0.7138746976852417,0.0,75.76923370361328,91.0,17986.130859375,-0.0,863.84912109375,1.0,283.1499938964844,285.4241027832031,289.8807678222656,291.0810852050781,293.1499938964844,293.1499938964844,283.1499938964844,16861.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6139199137687683,1.0,0.0,0.0,1.8898659944534304,1.889873743057251,2.383172272857337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.1240234375,0.0,240.7476043701172,1895.4371337890625,0.0,1009.0350952148438,0.4869939982891083,1.0,0.0,3.0,1.0,0.0
12129300,297.6412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82818603515625,0.9990000128746032,0.5544009804725647,0.3914929032325744,297.4417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.82781982421875,0.8061040043830872,0.226589024066925,0.2152312248945236,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8278503417969,0.8232371211051941,0.2415830045938491,0.169709712266922,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8276062011719,0.7466790080070496,0.1797843724489212,0.1713143438100814,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8276672363281,0.764116108417511,0.1929122656583786,0.8724859356880188,285.8280334472656,284.989990234375,294.1000061035156,286.8719787597656,294.0960693359375,297.5388488769531,285.8293151855469,1.0,0.4126913249492645,1.0,1.0,0.0,1.0,-2.184938907623291,2.1849350929260254,3.844688762910664e-06,1.6893500089645386,0.7201837301254272,0.7201837301254272,0.0,77.16909790039062,91.0,18250.92578125,-0.0,882.4827270507812,1.0,283.1499938964844,285.4261169433594,289.91571044921875,291.1317443847656,293.1499938964844,293.1499938964844,283.1499938964844,16718.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6183809638023376,1.0,0.0,0.0,1.9165844917297363,1.916592359542847,2.451034220030124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3932.28076171875,0.0,248.65719604492188,1895.4371337890625,0.0,1035.8741455078125,0.4924357831478119,1.0,0.0,3.0,1.0,0.0
12129360,297.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377990722656,0.9990000128746032,0.5566326379776001,0.3959085941314697,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8374938964844,0.8052241206169128,0.2283757030963897,0.2169632613658905,297.3106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8375244140625,0.8214240670204163,0.2425458580255508,0.1704152673482895,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373107910156,0.7457002997398376,0.1810189932584762,0.1725310832262039,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8373718261719,0.7623577117919922,0.1936865746974945,0.8762156367301941,285.8376770019531,284.95001220703125,294.17730712890625,286.90606689453125,294.1733703613281,297.5323486328125,285.8387756347656,1.0,0.4157225489616394,1.0,1.0,0.0,1.0,-2.1991119384765625,2.1991078853607178,3.894438123097643e-06,1.7003480195999146,0.7266461849212646,0.7266461849212646,0.0,78.60667419433594,94.0,18522.716796875,-0.0,901.4085083007812,1.0,283.1499938964844,285.426025390625,289.9512939453125,291.1835021972656,293.1499938964844,293.1499938964844,283.1499938964844,16588.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229828000068665,1.0,0.0,0.0,1.945661187171936,1.945669174194336,2.525968056943384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.950439453125,0.0,257.58935546875,1895.4371337890625,0.0,1064.114990234375,0.4984247088432312,1.0,0.0,3.0,1.0,0.0
12129420,297.6125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554077148437,0.9990000128746032,0.5607396960258484,0.4049535989761352,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551025390625,0.8033277988433838,0.231915071606636,0.2203956693410873,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551330566406,0.8176907896995544,0.2444287538528442,0.171797975897789,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8549499511719,0.7436075806617737,0.1834274679422378,0.1749083399772644,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85498046875,0.7587138414382935,0.1951493322849273,0.8832910656929016,285.85528564453125,284.95001220703125,294.3356018066406,286.9765930175781,294.3315734863281,297.51824951171875,285.8563232421875,1.0,0.4217860102653503,1.0,1.0,0.0,1.0,-2.22711443901062,2.2271103858947754,3.994246071670204e-06,1.722375512123108,0.7388352155685425,0.7388352155685425,0.0,81.57823944091797,97.0,19076.4375,-0.0,939.9519653320312,1.0,283.1499938964844,285.4237060546875,290.0238037109375,291.2890014648437,293.1499938964844,293.1499938964844,283.1499938964844,16451.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324502825737,1.0,0.0,0.0,2.005995988845825,2.0060043334960938,2.685057154394599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.02001953125,0.0,277.441650390625,1895.4371337890625,0.0,1123.9444580078125,0.5111788511276245,1.0,0.0,3.0,1.0,0.0
12129480,297.6125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8554077148437,0.9990000128746032,0.5607396960258484,0.4049535989761352,297.43963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551025390625,0.8033277988433838,0.231915071606636,0.2203956693410873,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8551330566406,0.8176907896995544,0.2444287538528442,0.171797975897789,297.369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8549499511719,0.7436075806617737,0.1834274679422378,0.1749083399772644,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85498046875,0.7587138414382935,0.1951493322849273,0.8832910656929016,285.85528564453125,284.95001220703125,294.3356018066406,286.9765930175781,294.3315734863281,297.51824951171875,285.8563232421875,1.0,0.4217860102653503,1.0,1.0,0.0,1.0,-2.22711443901062,2.2271103858947754,3.994246071670204e-06,1.722375512123108,0.7388352155685425,0.7388352155685425,0.0,81.57823944091797,97.0,19076.4375,-0.0,939.9519653320312,1.0,283.1499938964844,285.4237060546875,290.0238037109375,291.2890014648437,293.1499938964844,293.1499938964844,283.1499938964844,16451.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6324502825737,1.0,0.0,0.0,2.005995988845825,2.0060043334960938,2.685057154394599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.02001953125,0.0,277.441650390625,1895.4371337890625,0.0,1123.9444580078125,0.5111788511276245,1.0,0.0,3.0,1.0,0.0
12129540,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.9990000128746032,0.5644245147705078,0.4141853153705597,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8718566894531,0.8013430833816528,0.2354228049516677,0.2237976491451263,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8718566894531,0.813870906829834,0.2462645322084427,0.1731484085321426,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717041015625,0.7414132356643677,0.1857651770114898,0.1772191971540451,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717346191406,0.7549930214881897,0.1965132057666778,0.889918863773346,285.8720092773437,284.95001220703125,294.4981384277344,287.0498046875,294.4940795898437,297.5033569335937,285.8730163574219,1.0,0.4278177320957184,1.0,1.0,0.0,1.0,-2.2546489238739014,2.2546448707580566,4.093572897545528e-06,1.743960976600647,0.7512418627738953,0.7512418627738953,0.0,84.63958740234375,100.0,19646.078125,-0.0,979.2501220703124,1.0,283.1499938964844,285.4198303222656,290.097900390625,291.3970031738281,293.1499938964844,293.1499938964844,283.1499938964844,16350.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420808434486389,1.0,0.0,0.0,2.0695841312408447,2.0695927143096924,2.857982224213629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.57373046875,0.0,299.7477111816406,1895.4371337890625,0.0,1187.1134033203125,0.5248051881790161,1.0,0.0,3.0,1.0,0.0
