time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12129600,297.591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87213134765625,0.9990000128746032,0.5644245147705078,0.4141853153705597,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8718566894531,0.8013430833816528,0.2354228049516677,0.2237976491451263,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8718566894531,0.813870906829834,0.2462645322084427,0.1731484085321426,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717041015625,0.7414132356643677,0.1857651770114898,0.1772191971540451,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8717346191406,0.7549930214881897,0.1965132057666778,0.889918863773346,285.8720092773437,284.95001220703125,294.4981384277344,287.0498046875,294.4940795898437,297.5033569335937,285.8730163574219,1.0,0.4278177320957184,1.0,1.0,0.0,1.0,-2.2546489238739014,2.2546448707580566,4.093572897545528e-06,1.743960976600647,0.7512418627738953,0.7512418627738953,0.0,84.63958740234375,100.0,19646.078125,-0.0,979.2501220703124,1.0,283.1499938964844,285.4198303222656,290.097900390625,291.3970031738281,293.1499938964844,293.1499938964844,283.1499938964844,16350.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420808434486389,1.0,0.0,0.0,2.0695841312408447,2.0695927143096924,2.857982224213629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4043.57373046875,0.0,299.7477111816406,1895.4371337890625,0.0,1187.1134033203125,0.5248051881790161,1.0,0.0,3.0,1.0,0.0
12129660,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88824462890625,0.9990000128746032,0.5677376985549927,0.4234642088413238,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879699707031,0.7993816137313843,0.2389118820428848,0.2271814197301864,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.8100355863571167,0.2480616867542266,0.1744724363088607,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878479003906,0.7392137050628662,0.1880427449941635,0.1794733256101608,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.7513051629066467,0.1977941840887069,0.8961703181266785,285.8881530761719,284.95001220703125,294.66424560546875,287.1250915527344,294.66015625,297.4881896972656,285.8890991210937,1.0,0.4337886273860931,1.0,1.0,0.0,1.0,-2.281667232513428,2.281663179397583,4.192412689008052e-06,1.7652069330215454,0.7638594508171082,0.7638594508171082,0.0,87.761962890625,103.0,20228.486328125,-0.0,1019.1234741210938,1.0,283.1499938964844,285.41485595703125,290.17352294921875,291.5073547363281,293.1499938964844,293.1499938964844,283.1499938964844,16271.7802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517780423164368,1.0,0.0,0.0,2.1357078552246094,2.135716676712036,3.043526248802664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.447021484375,0.0,324.4161376953125,1895.4371337890625,0.0,1252.97607421875,0.539110541343689,1.0,0.0,3.0,1.0,0.0
12129720,297.5686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88824462890625,0.9990000128746032,0.5677376985549927,0.4234642088413238,297.4364929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8879699707031,0.7993816137313843,0.2389118820428848,0.2271814197301864,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88800048828125,0.8100355863571167,0.2480616867542266,0.1744724363088607,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878479003906,0.7392137050628662,0.1880427449941635,0.1794733256101608,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.88787841796875,0.7513051629066467,0.1977941840887069,0.8961703181266785,285.8881530761719,284.95001220703125,294.66424560546875,287.1250915527344,294.66015625,297.4881896972656,285.8890991210937,1.0,0.4337886273860931,1.0,1.0,0.0,1.0,-2.281667232513428,2.281663179397583,4.192412689008052e-06,1.7652069330215454,0.7638594508171082,0.7638594508171082,0.0,87.761962890625,103.0,20228.486328125,-0.0,1019.1234741210938,1.0,283.1499938964844,285.41485595703125,290.17352294921875,291.5073547363281,293.1499938964844,293.1499938964844,283.1499938964844,16271.7802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517780423164368,1.0,0.0,0.0,2.1357078552246094,2.135716676712036,3.043526248802664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4090.447021484375,0.0,324.4161376953125,1895.4371337890625,0.0,1252.97607421875,0.539110541343689,1.0,0.0,3.0,1.0,0.0
12129780,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041442871094,0.9990000128746032,0.5707152485847473,0.432720422744751,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.7974971532821655,0.2423912286758422,0.2305555343627929,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.8062030673027039,0.2498248070478439,0.1757733523845672,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037170410156,0.7370538711547852,0.1902673691511154,0.1816775798797607,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037475585937,0.7477023601531982,0.1990039050579071,0.902098834514618,285.9040222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.8290710449219,297.4731750488281,285.90496826171875,1.0,0.4396811127662658,1.0,1.0,0.0,1.0,-2.3081717491149902,2.3081674575805664,4.290414381102892e-06,1.7859525680541992,0.77668696641922,0.77668696641922,0.0,90.92127227783205,106.0,20821.49609375,-0.0,1059.454345703125,1.0,283.1499938964844,285.4092102050781,290.2504577636719,291.6197509765625,293.1499938964844,293.1499938964844,283.1499938964844,16208.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615011096000671,1.0,0.0,0.0,2.2038114070892334,2.2038207054138184,3.2407251637778245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.50048828125,0.0,351.4037780761719,1895.4371337890625,0.0,1321.1903076171875,0.5539585947990417,1.0,0.0,3.0,1.0,0.0
12129840,297.5456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041442871094,0.9990000128746032,0.5707152485847473,0.432720422744751,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90386962890625,0.7974971532821655,0.2423912286758422,0.2305555343627929,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9039001464844,0.8062030673027039,0.2498248070478439,0.1757733523845672,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037170410156,0.7370538711547852,0.1902673691511154,0.1816775798797607,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037475585937,0.7477023601531982,0.1990039050579071,0.902098834514618,285.9040222167969,284.95001220703125,294.83319091796875,287.20184326171875,294.8290710449219,297.4731750488281,285.90496826171875,1.0,0.4396811127662658,1.0,1.0,0.0,1.0,-2.3081717491149902,2.3081674575805664,4.290414381102892e-06,1.7859525680541992,0.77668696641922,0.77668696641922,0.0,90.92127227783205,106.0,20821.49609375,-0.0,1059.454345703125,1.0,283.1499938964844,285.4092102050781,290.2504577636719,291.6197509765625,293.1499938964844,293.1499938964844,283.1499938964844,16208.755859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615011096000671,1.0,0.0,0.0,2.2038114070892334,2.2038207054138184,3.2407251637778245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.50048828125,0.0,351.4037780761719,1895.4371337890625,0.0,1321.1903076171875,0.5539585947990417,1.0,0.0,3.0,1.0,0.0
12129900,297.5341491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9120788574219,0.9990000128746032,0.5720853209495544,0.4373247921466827,297.434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91180419921875,0.7965943813323975,0.2441294938325882,0.2322409898042678,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91180419921875,0.804295539855957,0.2506944239139557,0.1764156818389892,297.3544006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9116516113281,0.7359971404075623,0.1913614720106125,0.18276247382164,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.91168212890625,0.7459421753883362,0.1995847672224044,0.904954195022583,285.9119567871094,284.95001220703125,294.91851806640625,287.2406005859375,294.9143981933594,297.4658203125,285.91290283203125,1.0,0.4425945580005646,1.0,1.0,0.0,1.0,-2.321232557296753,2.321228265762329,4.339043243817287e-06,1.796117663383484,0.7831800580024719,0.7831800580024719,0.0,92.50965881347656,106.0,21121.3515625,-0.0,1079.7635498046875,1.0,283.1499938964844,285.4062805175781,290.28924560546875,291.6765441894531,293.1499938964844,293.1499938964844,283.1499938964844,16181.5986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663674712181091,1.0,0.0,0.0,2.238467216491699,2.238476753234864,3.343450316606323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4162.91357421875,0.0,365.7616271972656,1895.4371337890625,0.0,1356.1182861328125,0.5615565180778503,1.0,0.0,3.0,1.0,0.0
12129960,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.91998291015625,0.9990000128746032,0.5733790397644043,0.4419051706790924,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197082519531,0.7957231998443604,0.2458678781986236,0.2339264303445816,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91973876953125,0.8024217486381531,0.2515562176704407,0.1770527213811874,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9195861816406,0.7349598407745361,0.192444160580635,0.1838365644216537,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91961669921875,0.7442135810852051,0.2001509368419647,0.9077426195144652,285.9198913574219,284.95001220703125,295.0042724609375,287.2795104980469,295.0001525878906,297.45855712890625,285.9208068847656,1.0,0.4454847276210785,1.0,1.0,0.0,1.0,-2.33416485786438,2.334160566329956,4.387430635688361e-06,1.8061565160751345,0.7897265553474426,0.7897265553474426,0.0,94.10189056396484,109.0,21423.1171875,-0.0,1100.1544189453125,1.0,283.1499938964844,285.4032592773437,290.32818603515625,291.733642578125,293.1499938964844,293.1499938964844,283.1499938964844,16156.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6712340712547302,1.0,0.0,0.0,2.273468494415283,2.273478031158448,3.448825509622111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.54833984375,0.0,380.6969604492188,1895.4371337890625,0.0,1391.556640625,0.5692567825317383,1.0,0.0,3.0,1.0,0.0
12130020,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358825683594,0.9990000128746032,0.5757512450218201,0.4509763121604919,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93560791015625,0.7940850853919983,0.2493476271629333,0.2372994869947433,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356384277344,0.798788845539093,0.2532560527324676,0.1783108711242675,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354553222656,0.7329511046409607,0.1945776343345642,0.1859544813632965,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354858398437,0.7408587336540222,0.2012433409690857,0.9131377339363098,285.9357604980469,284.95001220703125,295.1767883300781,287.3575439453125,295.1726989746094,297.4444274902344,285.93670654296875,1.0,0.4511943161487579,1.0,1.0,0.0,1.0,-2.3596510887146,2.3596465587615967,4.483568773139268e-06,1.825916051864624,0.8029778003692627,0.8029778003692627,0.0,97.29442596435548,112.0,22031.4375,-0.0,1141.1595458984375,1.0,283.1499938964844,285.3971862792969,290.4061279296875,291.84832763671875,293.1499938964844,293.1499938964844,283.1499938964844,16114.2568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809551119804382,1.0,0.0,0.0,2.3443315029144287,2.344341516494751,3.667172734367341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.3623046875,0.0,412.2958984375,1895.4371337890625,0.0,1463.818359375,0.5849199891090393,1.0,0.0,3.0,1.0,0.0
12130080,297.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358825683594,0.9990000128746032,0.5757512450218201,0.4509763121604919,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.93560791015625,0.7940850853919983,0.2493476271629333,0.2372994869947433,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356384277344,0.798788845539093,0.2532560527324676,0.1783108711242675,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354553222656,0.7329511046409607,0.1945776343345642,0.1859544813632965,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354858398437,0.7408587336540222,0.2012433409690857,0.9131377339363098,285.9357604980469,284.95001220703125,295.1767883300781,287.3575439453125,295.1726989746094,297.4444274902344,285.93670654296875,1.0,0.4511943161487579,1.0,1.0,0.0,1.0,-2.3596510887146,2.3596465587615967,4.483568773139268e-06,1.825916051864624,0.8029778003692627,0.8029778003692627,0.0,97.29442596435548,112.0,22031.4375,-0.0,1141.1595458984375,1.0,283.1499938964844,285.3971862792969,290.4061279296875,291.84832763671875,293.1499938964844,293.1499938964844,283.1499938964844,16114.2568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809551119804382,1.0,0.0,0.0,2.3443315029144287,2.344341516494751,3.667172734367341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4237.3623046875,0.0,412.2958984375,1895.4371337890625,0.0,1463.818359375,0.5849199891090393,1.0,0.0,3.0,1.0,0.0
12130140,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95184326171875,0.9990000128746032,0.5778461694717407,0.4599088430404663,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515991210937,0.7925943732261658,0.2528347074985504,0.2406786382198333,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515991210937,0.7953112125396729,0.2549211382865906,0.1795453280210495,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9514465332031,0.7310343384742737,0.1966702044010162,0.1880335211753845,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9514465332031,0.7376422882080078,0.2022861391305923,0.91830712556839,285.9517517089844,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.430908203125,285.9526672363281,1.0,0.4568070471286773,1.0,1.0,0.0,1.0,-2.3846323490142822,2.38462781906128,4.578900643537054e-06,1.8453060388565063,0.8164424300193787,0.8164424300193787,0.0,100.49254608154295,115.0,22644.640625,0.0,1182.414306640625,1.0,283.1499938964844,285.3910522460937,290.4837646484375,291.9631652832031,293.1499938964844,293.1499938964844,283.1499938964844,16080.1806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906414031982422,1.0,0.0,0.0,2.4161272048950195,2.4161376953125,3.895228530836903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.7216796875,0.0,446.2158508300781,1895.4371337890625,0.0,1537.6937255859375,0.6008782982826233,1.0,0.0,3.0,1.0,0.0
12130200,297.4764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95184326171875,0.9990000128746032,0.5778461694717407,0.4599088430404663,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515991210937,0.7925943732261658,0.2528347074985504,0.2406786382198333,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9515991210937,0.7953112125396729,0.2549211382865906,0.1795453280210495,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9514465332031,0.7310343384742737,0.1966702044010162,0.1880335211753845,297.26922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9514465332031,0.7376422882080078,0.2022861391305923,0.91830712556839,285.9517517089844,284.95001220703125,295.3500061035156,287.4353332519531,295.345947265625,297.430908203125,285.9526672363281,1.0,0.4568070471286773,1.0,1.0,0.0,1.0,-2.3846323490142822,2.38462781906128,4.578900643537054e-06,1.8453060388565063,0.8164424300193787,0.8164424300193787,0.0,100.49254608154295,115.0,22644.640625,0.0,1182.414306640625,1.0,283.1499938964844,285.3910522460937,290.4837646484375,291.9631652832031,293.1499938964844,293.1499938964844,283.1499938964844,16080.1806640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906414031982422,1.0,0.0,0.0,2.4161272048950195,2.4161376953125,3.895228530836903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4287.7216796875,0.0,446.2158508300781,1895.4371337890625,0.0,1537.6937255859375,0.6008782982826233,1.0,0.0,3.0,1.0,0.0
12130260,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678955078125,0.9990000128746032,0.5796745419502258,0.4686892628669739,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676513671875,0.7912537455558777,0.2563321590423584,0.2440667897462844,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676513671875,0.7920000553131104,0.2565667629241943,0.1807627528905868,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674987792969,0.7292101383209229,0.1987241804599762,0.1900757104158401,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.967529296875,0.734559953212738,0.2032833248376846,0.9232689142227172,285.9678039550781,284.95001220703125,295.5232238769531,287.5123291015625,295.5191955566406,297.4180603027344,285.9687194824219,1.0,0.4623229801654815,1.0,1.0,0.0,1.0,-2.409128189086914,2.409123420715332,4.673455350712175e-06,1.8643513917922967,0.830121636390686,0.830121636390686,0.0,103.69074249267578,118.0,23260.943359375,0.0,1223.8856201171875,1.0,283.1499938964844,285.3849792480469,290.5604553222656,292.0774841308594,293.1499938964844,293.1499938964844,283.1499938964844,16054.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002680897712708,1.0,0.0,0.0,2.48857855796814,2.4885895252227783,4.13234005236518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.39501953125,0.0,482.4486999511719,1895.4371337890625,0.0,1612.869384765625,0.6170617938041687,1.0,0.0,3.0,1.0,0.0
12130320,297.4537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9678955078125,0.9990000128746032,0.5796745419502258,0.4686892628669739,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676513671875,0.7912537455558777,0.2563321590423584,0.2440667897462844,297.2948303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9676513671875,0.7920000553131104,0.2565667629241943,0.1807627528905868,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9674987792969,0.7292101383209229,0.1987241804599762,0.1900757104158401,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.967529296875,0.734559953212738,0.2032833248376846,0.9232689142227172,285.9678039550781,284.95001220703125,295.5232238769531,287.5123291015625,295.5191955566406,297.4180603027344,285.9687194824219,1.0,0.4623229801654815,1.0,1.0,0.0,1.0,-2.409128189086914,2.409123420715332,4.673455350712175e-06,1.8643513917922967,0.830121636390686,0.830121636390686,0.0,103.69074249267578,118.0,23260.943359375,0.0,1223.8856201171875,1.0,283.1499938964844,285.3849792480469,290.5604553222656,292.0774841308594,293.1499938964844,293.1499938964844,283.1499938964844,16054.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7002680897712708,1.0,0.0,0.0,2.48857855796814,2.4885895252227783,4.13234005236518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4338.39501953125,0.0,482.4486999511719,1895.4371337890625,0.0,1612.869384765625,0.6170617938041687,1.0,0.0,3.0,1.0,0.0
12130380,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840393066406,0.9990000128746032,0.5812397599220276,0.4773086309432983,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.7900626063346863,0.2598426043987274,0.24746635556221,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.7888672351837158,0.2582034468650818,0.181972786784172,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.983642578125,0.727475106716156,0.2007396966218948,0.1920815557241439,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.983642578125,0.7316033244132996,0.2042377591133117,0.9280356168746948,285.9839172363281,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.40594482421875,285.9848327636719,1.0,0.4677431881427765,1.0,1.0,0.0,1.0,-2.4331579208374023,2.4331531524658203,4.767274731420912e-06,1.883081555366516,0.8440186977386475,0.8440186977386475,0.0,106.88478088378906,106.0,23878.568359375,0.0,1265.5472412109375,1.0,283.1499938964844,285.3790283203125,290.6356811523437,292.1905517578125,293.1499938964844,293.1499938964844,283.1499938964844,16037.2158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098096013069153,1.0,0.0,0.0,2.5614166259765625,2.56142807006836,4.377778566322377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.154296875,0.0,520.9656372070312,1895.4371337890625,0.0,1689.0118408203125,0.6334028840065002,1.0,0.0,3.0,1.0,0.0
12130440,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9840393066406,0.9990000128746032,0.5812397599220276,0.4773086309432983,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.7900626063346863,0.2598426043987274,0.24746635556221,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9837951660156,0.7888672351837158,0.2582034468650818,0.181972786784172,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.983642578125,0.727475106716156,0.2007396966218948,0.1920815557241439,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.983642578125,0.7316033244132996,0.2042377591133117,0.9280356168746948,285.9839172363281,284.95001220703125,295.6957092285156,287.5879821777344,295.6917724609375,297.40594482421875,285.9848327636719,1.0,0.4677431881427765,1.0,1.0,0.0,1.0,-2.4331579208374023,2.4331531524658203,4.767274731420912e-06,1.883081555366516,0.8440186977386475,0.8440186977386475,0.0,106.88478088378906,106.0,23878.568359375,0.0,1265.5472412109375,1.0,283.1499938964844,285.3790283203125,290.6356811523437,292.1905517578125,293.1499938964844,293.1499938964844,283.1499938964844,16037.2158203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098096013069153,1.0,0.0,0.0,2.5614166259765625,2.56142807006836,4.377778566322377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4389.154296875,0.0,520.9656372070312,1895.4371337890625,0.0,1689.0118408203125,0.6334028840065002,1.0,0.0,3.0,1.0,0.0
12130500,297.42303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9897155761719,0.9990000128746032,0.5822123885154724,0.4769091010093689,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.7920912504196167,0.2615900933742523,0.2491138577461242,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9896240234375,0.7899277806282043,0.2590065002441406,0.1825339794158935,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.7287504076957703,0.2017200291156768,0.1930138915777206,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.98956298828125,0.7322893738746643,0.2046885043382644,0.9300825595855712,285.9896850585937,284.95001220703125,295.781494140625,287.6251220703125,295.7775573730469,297.4012145996094,285.9899597167969,1.0,0.4681956768035888,1.0,1.0,0.0,1.0,-2.438928842544556,2.4389240741729736,4.790325419889996e-06,1.8877778053283687,0.8510108590126038,0.8510108590126038,0.0,106.96800994873048,106.0,24146.484375,0.0,1272.8123779296875,1.0,283.1499938964844,285.37353515625,290.6724548339844,292.2457275390625,293.1499938964844,293.1499938964844,283.1499938964844,16032.7763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145271301269531,1.0,0.0,0.0,2.597863912582397,2.597875595092773,4.503250750076404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.0419921875,0.0,541.0512084960938,1895.4371337890625,0.0,1727.2301025390625,0.6416045427322388,1.0,0.0,3.0,1.0,0.0
12130560,297.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.9990000128746032,0.5839033126831055,0.4733426868915558,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.7958863377571106,0.2633307874202728,0.2507178485393524,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.792746365070343,0.259796142578125,0.1830590665340423,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.7314578294754028,0.2026801854372024,0.1938899606466293,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906616210937,0.7344261407852173,0.2051288932561874,0.9318856000900269,285.9906616210937,284.95001220703125,295.8667907714844,287.6617126464844,295.8629150390625,297.40008544921875,285.9906005859375,1.0,0.4675568044185638,1.0,1.0,0.0,1.0,-2.4404280185699463,2.4404232501983643,4.796429948328296e-06,1.889054298400879,0.8579598069190979,0.8579598069190979,0.0,106.01695251464844,94.0,24376.048828125,0.0,1270.6583251953125,1.0,283.1499938964844,285.3642578125,290.7075500488281,292.2973022460937,293.1499938964844,293.1499938964844,283.1499938964844,16034.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7190436720848083,1.0,0.0,0.0,2.634169578552246,2.6341817378997803,4.629998215932574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.279296875,0.0,561.6272583007812,1895.4371337890625,0.0,1764.1602783203125,0.6497937440872192,1.0,0.0,3.0,1.0,0.0
12130620,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.9990000128746032,0.5896238088607788,0.4593189060688019,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.8075231909751892,0.2667995393276214,0.2538382112979889,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.8024175763130188,0.2613339722156524,0.1840268224477768,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.7402187585830688,0.2045537233352661,0.1955194026231765,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.7421256899833679,0.2060181647539138,0.9351192116737366,285.9851989746094,284.95001220703125,296.0357360839844,287.7330322265625,296.0318908691406,297.4087219238281,285.98468017578125,1.0,0.4635762572288513,1.0,1.0,0.0,1.0,-2.434345006942749,2.434340238571167,4.772908141603693e-06,1.8845213651657104,0.8717346787452698,0.8717346787452698,0.0,101.9507064819336,97.0,24754.66015625,0.0,1246.484619140625,1.0,283.1499938964844,285.3396301269531,290.7720031738281,292.38916015625,293.1499938964844,293.1499938964844,283.1499938964844,16053.9072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269009947776794,1.0,0.0,0.0,2.706012964248657,2.7060253620147705,4.885995394943166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.09130859375,0.0,604.0337524414062,1895.4371337890625,0.0,1829.170166015625,0.6660501956939697,1.0,0.0,3.0,1.0,0.0
12130680,297.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9851379394531,0.9990000128746032,0.5896238088607788,0.4593189060688019,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852600097656,0.8075231909751892,0.2667995393276214,0.2538382112979889,297.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9852905273437,0.8024175763130188,0.2613339722156524,0.1840268224477768,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.7402187585830688,0.2045537233352661,0.1955194026231765,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853515625,0.7421256899833679,0.2060181647539138,0.9351192116737366,285.9851989746094,284.95001220703125,296.0357360839844,287.7330322265625,296.0318908691406,297.4087219238281,285.98468017578125,1.0,0.4635762572288513,1.0,1.0,0.0,1.0,-2.434345006942749,2.434340238571167,4.772908141603693e-06,1.8845213651657104,0.8717346787452698,0.8717346787452698,0.0,101.9507064819336,97.0,24754.66015625,0.0,1246.484619140625,1.0,283.1499938964844,285.3396301269531,290.7720031738281,292.38916015625,293.1499938964844,293.1499938964844,283.1499938964844,16053.9072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269009947776794,1.0,0.0,0.0,2.706012964248657,2.7060253620147705,4.885995394943166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.09130859375,0.0,604.0337524414062,1895.4371337890625,0.0,1829.170166015625,0.6660501956939697,1.0,0.0,3.0,1.0,0.0
12130740,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822082519531,0.9990000128746032,0.5970126390457153,0.4507025182247162,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.8158414959907532,0.270302802324295,0.2570351660251617,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.8090628385543823,0.2628605365753174,0.1850205957889557,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.7466391921043396,0.2064262181520462,0.197190836071968,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.7475346326828003,0.2069897204637527,0.9389238953590392,285.9822082519531,284.95001220703125,296.20184326171875,287.80133056640625,296.1980895996094,297.4254150390625,285.9823303222656,1.0,0.4623729586601257,1.0,1.0,0.0,1.0,-2.4355902671813965,2.4355854988098145,4.777535650646314e-06,1.8853528499603271,0.8854621648788452,0.8854621648788452,0.0,99.66133880615234,100.0,25170.533203125,0.0,1238.474609375,1.0,283.1499938964844,285.31866455078125,290.8326110839844,292.4738464355469,293.1499938964844,293.1499938964844,283.1499938964844,16085.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330923080444336,1.0,0.0,0.0,2.7764713764190674,2.776484489440918,5.143749035596556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.8056640625,0.0,647.8171997070312,1895.4371337890625,0.0,1881.0504150390625,0.6820477843284607,1.0,0.0,3.0,1.0,0.0
12130800,297.48126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822082519531,0.9990000128746032,0.5970126390457153,0.4507025182247162,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.8158414959907532,0.270302802324295,0.2570351660251617,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.8090628385543823,0.2628605365753174,0.1850205957889557,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.7466391921043396,0.2064262181520462,0.197190836071968,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.7475346326828003,0.2069897204637527,0.9389238953590392,285.9822082519531,284.95001220703125,296.20184326171875,287.80133056640625,296.1980895996094,297.4254150390625,285.9823303222656,1.0,0.4623729586601257,1.0,1.0,0.0,1.0,-2.4355902671813965,2.4355854988098145,4.777535650646314e-06,1.8853528499603271,0.8854621648788452,0.8854621648788452,0.0,99.66133880615234,100.0,25170.533203125,0.0,1238.474609375,1.0,283.1499938964844,285.31866455078125,290.8326110839844,292.4738464355469,293.1499938964844,293.1499938964844,283.1499938964844,16085.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7330923080444336,1.0,0.0,0.0,2.7764713764190674,2.776484489440918,5.143749035596556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4507.8056640625,0.0,647.8171997070312,1895.4371337890625,0.0,1881.0504150390625,0.6820477843284607,1.0,0.0,3.0,1.0,0.0
12130860,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.9990000128746032,0.6038239002227783,0.446932703256607,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870300292969,0.8212934136390686,0.2738565802574157,0.2603318393230438,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.8127731084823608,0.2643945217132568,0.1860571801662445,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.7507378458976746,0.2083083391189575,0.1989249587059021,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.7506502270698547,0.2080116122961044,0.9432710409164428,285.987060546875,284.95001220703125,296.3644104003906,287.8661499023437,296.3607177734375,297.43817138671875,285.98748779296875,1.0,0.462956041097641,1.0,1.0,0.0,1.0,-2.4435677528381348,2.4435629844665527,4.808788617083337e-06,1.891496181488037,0.8993171453475952,0.8993171453475952,0.0,98.91542053222656,103.0,25637.703125,0.0,1244.8739013671875,1.0,283.1499938964844,285.30474853515625,290.8954772949219,292.5634765625,293.1499938964844,293.1499938964844,283.1499938964844,16120.2958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388676404953003,1.0,0.0,0.0,2.8455159664154053,2.845529556274414,5.402756073635828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.37939453125,0.0,692.8352661132812,1895.4371337890625,0.0,1929.9404296875,0.697760820388794,1.0,0.0,3.0,1.0,0.0
12130920,297.5069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98712158203125,0.9990000128746032,0.6038239002227783,0.446932703256607,297.42901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9870300292969,0.8212934136390686,0.2738565802574157,0.2603318393230438,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98699951171875,0.8127731084823608,0.2643945217132568,0.1860571801662445,297.3208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.7507378458976746,0.2083083391189575,0.1989249587059021,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869384765625,0.7506502270698547,0.2080116122961044,0.9432710409164428,285.987060546875,284.95001220703125,296.3644104003906,287.8661499023437,296.3607177734375,297.43817138671875,285.98748779296875,1.0,0.462956041097641,1.0,1.0,0.0,1.0,-2.4435677528381348,2.4435629844665527,4.808788617083337e-06,1.891496181488037,0.8993171453475952,0.8993171453475952,0.0,98.91542053222656,103.0,25637.703125,0.0,1244.8739013671875,1.0,283.1499938964844,285.30474853515625,290.8954772949219,292.5634765625,293.1499938964844,293.1499938964844,283.1499938964844,16120.2958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388676404953003,1.0,0.0,0.0,2.8455159664154053,2.845529556274414,5.402756073635828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4548.37939453125,0.0,692.8352661132812,1895.4371337890625,0.0,1929.9404296875,0.697760820388794,1.0,0.0,3.0,1.0,0.0
12130980,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.9990000128746032,0.6098332405090332,0.4464908242225647,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.8248515725135803,0.2774556279182434,0.2637072801589966,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.8145303726196289,0.2659374475479126,0.1871256530284881,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.7531281113624573,0.2101954519748687,0.2006997764110565,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.7520557045936584,0.2090347409248352,0.94783753156662,285.9964294433594,284.95001220703125,296.5226745605469,287.9268798828125,296.5191345214844,297.4456787109375,285.9970397949219,1.0,0.4648516476154327,1.0,1.0,0.0,1.0,-2.4559905529022217,2.4559855461120605,4.857720341533423e-06,1.9010918140411377,0.913329303264618,0.913329303264618,0.0,99.20175170898438,106.0,26134.76171875,0.0,1260.962646484375,1.0,283.1499938964844,285.2951965332031,290.9584350585937,292.6561889648437,293.1499938964844,293.1499938964844,283.1499938964844,16157.7978515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451429963111877,1.0,0.0,0.0,2.9130587577819824,2.9130728244781494,5.662286639562808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.88818359375,0.0,738.9523315429688,1895.4371337890625,0.0,1983.5811767578125,0.7161643505096436,1.0,0.0,3.0,1.0,0.0
12131040,297.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.9990000128746032,0.6098332405090332,0.4464908242225647,297.4296569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9963684082031,0.8248515725135803,0.2774556279182434,0.2637072801589966,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.996337890625,0.8145303726196289,0.2659374475479126,0.1871256530284881,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.7531281113624573,0.2101954519748687,0.2006997764110565,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9962463378906,0.7520557045936584,0.2090347409248352,0.94783753156662,285.9964294433594,284.95001220703125,296.5226745605469,287.9268798828125,296.5191345214844,297.4456787109375,285.9970397949219,1.0,0.4648516476154327,1.0,1.0,0.0,1.0,-2.4559905529022217,2.4559855461120605,4.857720341533423e-06,1.9010918140411377,0.913329303264618,0.913329303264618,0.0,99.20175170898438,106.0,26134.76171875,0.0,1260.962646484375,1.0,283.1499938964844,285.2951965332031,290.9584350585937,292.6561889648437,293.1499938964844,293.1499938964844,283.1499938964844,16157.7978515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451429963111877,1.0,0.0,0.0,2.9130587577819824,2.9130728244781494,5.662286639562808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4590.88818359375,0.0,738.9523315429688,1895.4371337890625,0.0,1983.5811767578125,0.7161643505096436,1.0,0.0,3.0,1.0,0.0
12131100,297.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.993896484375,0.9990000128746032,0.6125267744064331,0.4472419023513794,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.826077401638031,0.2792590856552124,0.2654159963130951,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99395751953125,0.8148448467254639,0.2667001485824585,0.1876668035984039,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.7538033723831177,0.2111309915781021,0.2015953510999679,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9939880371094,0.7522332668304443,0.2095291912555694,0.9501279592514038,285.9939270019531,284.95001220703125,296.6000061035156,287.95556640625,296.5965270996094,297.447509765625,285.9938659667969,1.0,0.4661689698696136,1.0,1.0,0.0,1.0,-2.4634220600128174,2.463417291641236,4.887129307462601e-06,1.9068399667739868,0.9202669262886048,0.9202669262886048,0.0,99.64339447021484,106.0,26426.70703125,0.0,1271.7901611328125,1.0,283.1499938964844,285.2794189453125,290.99005126953125,292.7059936523437,293.1499938964844,293.1499938964844,283.1499938964844,16438.076171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487282752990723,1.0,0.0,0.0,2.9694323539733887,2.969446897506714,5.883560447728087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4615.7021484375,0.0,780.55126953125,1895.4371337890625,0.0,2014.458984375,0.7268071174621582,1.0,0.0,3.0,1.0,0.0
12131160,297.5260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99432373046875,0.9990000128746032,0.6150031685829163,0.4485633373260498,297.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.8269663453102112,0.2810542285442352,0.2671234607696533,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.814816415309906,0.2674459517002105,0.1882007420063018,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.7541570067405701,0.212052047252655,0.2024840116500854,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9942626953125,0.7520842552185059,0.210000142455101,0.9523493647575378,285.9942932128906,284.95001220703125,296.6759948730469,287.9830627441406,296.6725769042969,297.4479675292969,285.9945068359375,1.0,0.4676823616027832,1.0,1.0,0.0,1.0,-2.47143816947937,2.471433162689209,4.918960257782601e-06,1.9130436182022093,0.9272314310073853,0.9272314310073853,0.0,100.25704193115234,109.0,26697.287109375,0.0,1284.1119384765625,1.0,283.1499938964844,285.2690734863281,291.0199279785156,292.7527770996094,293.1499938964844,293.1499938964844,283.1499938964844,16590.564453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752540647983551,1.0,0.0,0.0,3.013746500015259,3.013761520385742,6.060476493985334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.6748046875,0.0,813.9093627929688,1895.4371337890625,0.0,2047.4713134765625,0.7400615811347961,1.0,0.0,3.0,1.0,0.0
12131220,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98602294921875,0.9990000128746032,0.6193470358848572,0.4525926411151886,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.8279231190681458,0.2846133708953857,0.2705282866954803,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.8139269948005676,0.2688837051391601,0.1892450153827667,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.7540745139122009,0.2138452529907226,0.2042338848114013,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.7509822249412537,0.2108630985021591,0.9565333724021912,285.98602294921875,284.95001220703125,296.8236083984375,288.0341491699219,296.8203430175781,297.4454650878906,285.98602294921875,1.0,0.471164733171463,1.0,1.0,0.0,1.0,-2.4887521266937256,2.4887471199035645,4.9880850383488e-06,1.9264485836029053,0.9409792423248292,0.9409792423248292,0.0,101.9042510986328,112.0,27282.8671875,0.0,1312.3353271484375,1.0,283.1499938964844,285.2351379394531,291.0755920410156,292.845703125,293.1499938964844,293.1499938964844,283.1499938964844,17229.388671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608882188796997,1.0,0.0,0.0,3.130712985992432,3.1307289600372314,6.540030881296843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.251953125,0.0,908.0757446289062,1895.4371337890625,0.0,2120.3681640625,0.7678804397583008,1.0,0.0,3.0,1.0,0.0
12131280,297.52178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98602294921875,0.9990000128746032,0.6193470358848572,0.4525926411151886,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.8279231190681458,0.2846133708953857,0.2705282866954803,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.8139269948005676,0.2688837051391601,0.1892450153827667,297.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.7540745139122009,0.2138452529907226,0.2042338848114013,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9860534667969,0.7509822249412537,0.2108630985021591,0.9565333724021912,285.98602294921875,284.95001220703125,296.8236083984375,288.0341491699219,296.8203430175781,297.4454650878906,285.98602294921875,1.0,0.471164733171463,1.0,1.0,0.0,1.0,-2.4887521266937256,2.4887471199035645,4.9880850383488e-06,1.9264485836029053,0.9409792423248292,0.9409792423248292,0.0,101.9042510986328,112.0,27282.8671875,0.0,1312.3353271484375,1.0,283.1499938964844,285.2351379394531,291.0755920410156,292.845703125,293.1499938964844,293.1499938964844,283.1499938964844,17229.388671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608882188796997,1.0,0.0,0.0,3.130712985992432,3.1307289600372314,6.540030881296843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4684.251953125,0.0,908.0757446289062,1895.4371337890625,0.0,2120.3681640625,0.7678804397583008,1.0,0.0,3.0,1.0,0.0
12131340,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743347167969,0.9990000128746032,0.6229414343833923,0.4580683708190918,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743957519531,0.8280209898948669,0.2881263494491577,0.2739055454730987,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97442626953125,0.8121612668037415,0.2702490091323852,0.190249964594841,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744567871094,0.7531636357307434,0.2155685424804687,0.2059340178966522,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744567871094,0.7490362524986267,0.2116144150495529,0.9602954387664796,285.974365234375,284.95001220703125,296.9648132324219,288.07965087890625,296.96173095703125,297.43914794921875,285.9742431640625,1.0,0.4750856161117553,1.0,1.0,0.0,1.0,-2.507157802581787,2.507152795791626,5.062112904852256e-06,1.940700650215149,0.9545472860336304,0.9545472860336304,0.0,103.9939956665039,115.0,27876.046875,0.0,1344.173828125,1.0,283.1499938964844,285.1971130371094,291.1236572265625,292.9317321777344,293.1499938964844,293.1499938964844,283.1499938964844,18017.228515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697566151618958,1.0,0.0,0.0,3.2585108280181885,3.258527994155884,7.08486595613067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.41845703125,0.0,1019.55712890625,1895.4371337890625,0.0,2198.677490234375,0.7983065247535706,1.0,0.0,3.0,1.0,0.0
12131400,297.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743347167969,0.9990000128746032,0.6229414343833923,0.4580683708190918,297.429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9743957519531,0.8280209898948669,0.2881263494491577,0.2739055454730987,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.97442626953125,0.8121612668037415,0.2702490091323852,0.190249964594841,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744567871094,0.7531636357307434,0.2155685424804687,0.2059340178966522,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9744567871094,0.7490362524986267,0.2116144150495529,0.9602954387664796,285.974365234375,284.95001220703125,296.9648132324219,288.07965087890625,296.96173095703125,297.43914794921875,285.9742431640625,1.0,0.4750856161117553,1.0,1.0,0.0,1.0,-2.507157802581787,2.507152795791626,5.062112904852256e-06,1.940700650215149,0.9545472860336304,0.9545472860336304,0.0,103.9939956665039,115.0,27876.046875,0.0,1344.173828125,1.0,283.1499938964844,285.1971130371094,291.1236572265625,292.9317321777344,293.1499938964844,293.1499938964844,283.1499938964844,18017.228515625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7697566151618958,1.0,0.0,0.0,3.2585108280181885,3.258527994155884,7.08486595613067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.41845703125,0.0,1019.55712890625,1895.4371337890625,0.0,2198.677490234375,0.7983065247535706,1.0,0.0,3.0,1.0,0.0
