time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12131460,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.9990000128746032,0.6258703470230103,0.4645671546459198,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.8275224566459656,0.2915973663330078,0.2772533297538757,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.8097702264785767,0.2715499103069305,0.1912170648574829,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.751679539680481,0.217225581407547,0.207582026720047,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.7465084791183472,0.2122603356838226,0.9636312127113342,285.9610900878906,284.95001220703125,297.0989074707031,288.1190490722656,297.0960388183594,297.4299621582031,285.9608764648437,1.0,0.4792886078357696,1.0,1.0,0.0,1.0,-2.5261378288269043,2.526132583618164,5.139032055012649e-06,1.9553968906402588,0.967926561832428,0.967926561832428,0.0,106.40701293945312,118.0,28465.845703125,0.0,1378.5609130859375,1.0,283.1499938964844,285.1575012207031,291.1639404296875,293.0096740722656,293.1499938964844,293.1499938964844,283.1499938964844,18914.09765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787907123565674,1.0,0.0,0.0,3.393166303634644,3.393184900283813,7.682517662033206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.5859375,0.0,1146.9166259765625,1895.4371337890625,0.0,2279.289306640625,0.8303828239440918,1.0,0.0,3.0,1.0,0.0
12131520,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610595703125,0.9990000128746032,0.6258703470230103,0.4645671546459198,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.8275224566459656,0.2915973663330078,0.2772533297538757,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9611511230469,0.8097702264785767,0.2715499103069305,0.1912170648574829,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.751679539680481,0.217225581407547,0.207582026720047,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9612121582031,0.7465084791183472,0.2122603356838226,0.9636312127113342,285.9610900878906,284.95001220703125,297.0989074707031,288.1190490722656,297.0960388183594,297.4299621582031,285.9608764648437,1.0,0.4792886078357696,1.0,1.0,0.0,1.0,-2.5261378288269043,2.526132583618164,5.139032055012649e-06,1.9553968906402588,0.967926561832428,0.967926561832428,0.0,106.40701293945312,118.0,28465.845703125,0.0,1378.5609130859375,1.0,283.1499938964844,285.1575012207031,291.1639404296875,293.0096740722656,293.1499938964844,293.1499938964844,283.1499938964844,18914.09765625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7787907123565674,1.0,0.0,0.0,3.393166303634644,3.393184900283813,7.682517662033206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4772.5859375,0.0,1146.9166259765625,1895.4371337890625,0.0,2279.289306640625,0.8303828239440918,1.0,0.0,3.0,1.0,0.0
12131580,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472351074219,0.9990000128746032,0.6282073855400085,0.4717595875263214,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94732666015625,0.8266351222991943,0.2950336635112762,0.2805749475955963,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94732666015625,0.8069422841072083,0.2727962732315063,0.1921507865190506,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473876953125,0.7498265504837036,0.2188235521316528,0.2091809958219528,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473876953125,0.7436099052429199,0.2128127962350845,0.9665749073028564,285.947265625,284.95001220703125,297.2251892089844,288.15185546875,297.2225036621094,297.4188232421875,285.947021484375,1.0,0.4836616218090057,1.0,1.0,0.0,1.0,-2.545350313186645,2.5453453063964844,5.217491889197845e-06,1.970272421836853,0.9811174869537354,0.9811174869537354,0.0,109.05181884765624,121.0,29044.310546875,0.0,1414.7257080078125,1.0,283.1499938964844,285.11785888671875,291.19659423828125,293.0791931152344,293.1499938964844,293.1499938964844,283.1499938964844,19891.068359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787781834602356,1.0,0.0,0.0,3.5317537784576416,3.531773805618286,8.322890039380582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.38818359375,0.0,1288.9251708984375,1895.4371337890625,0.0,2360.28173828125,0.8634063601493835,1.0,0.0,3.0,1.0,0.0
12131640,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9472351074219,0.9990000128746032,0.6282073855400085,0.4717595875263214,297.4281921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.94732666015625,0.8266351222991943,0.2950336635112762,0.2805749475955963,297.2701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.94732666015625,0.8069422841072083,0.2727962732315063,0.1921507865190506,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473876953125,0.7498265504837036,0.2188235521316528,0.2091809958219528,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473876953125,0.7436099052429199,0.2128127962350845,0.9665749073028564,285.947265625,284.95001220703125,297.2251892089844,288.15185546875,297.2225036621094,297.4188232421875,285.947021484375,1.0,0.4836616218090057,1.0,1.0,0.0,1.0,-2.545350313186645,2.5453453063964844,5.217491889197845e-06,1.970272421836853,0.9811174869537354,0.9811174869537354,0.0,109.05181884765624,121.0,29044.310546875,0.0,1414.7257080078125,1.0,283.1499938964844,285.11785888671875,291.19659423828125,293.0791931152344,293.1499938964844,293.1499938964844,283.1499938964844,19891.068359375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.787781834602356,1.0,0.0,0.0,3.5317537784576416,3.531773805618286,8.322890039380582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4813.38818359375,0.0,1288.9251708984375,1895.4371337890625,0.0,2360.28173828125,0.8634063601493835,1.0,0.0,3.0,1.0,0.0
12131700,297.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.93829345703125,0.9990000128746032,0.6291730403900146,0.47553351521492,297.4276428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8260981440544128,0.2967412769794464,0.2822284400463104,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385070800781,0.8054100871086121,0.2734019756317138,0.1926074624061584,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9385986328125,0.7488133311271667,0.2196029871702194,0.2099643945693969,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9386291503906,0.7420746088027954,0.213058203458786,0.9679178595542908,285.9383850097656,284.95001220703125,297.2851867675781,288.1656188964844,297.2825927734375,297.41278076171875,285.93780517578125,1.0,0.4858863949775696,1.0,1.0,0.0,1.0,-2.554975271224976,2.554970026016236,5.257023076410405e-06,1.977724313735962,0.9876188635826112,0.9876188635826112,0.0,110.4383544921875,121.0,29338.931640625,0.0,1433.2979736328125,1.0,283.1499938964844,285.0950622558594,291.2103576660156,293.11181640625,293.1499938964844,293.1499938964844,283.1499938964844,20499.16015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792251467704773,1.0,0.0,0.0,3.6102988719940186,3.6103196144104,8.697202815710625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4833.99072265625,0.0,1374.7276611328125,1895.4371337890625,0.0,2400.80419921875,0.8793771862983704,1.0,0.0,3.0,1.0,0.0
12131760,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9334411621094,0.9990000128746032,0.6300100088119507,0.479400485754013,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335327148437,0.8255125284194946,0.2984422743320465,0.283874899148941,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9335632324219,0.8038211464881897,0.2739966213703155,0.1930556744337082,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93359375,0.7477561831474304,0.2203699499368667,0.2107357233762741,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9336242675781,0.7404962778091431,0.2132842987775802,0.9691717624664308,285.9335021972656,284.95001220703125,297.34295654296875,288.17755126953125,297.3404846191406,297.40643310546875,285.9332275390625,1.0,0.4881258606910705,1.0,1.0,0.0,1.0,-2.5645718574523926,2.5645666122436523,5.296588824421633e-06,1.9851542711257928,0.994124948978424,0.994124948978424,0.0,111.86009216308594,124.0,29605.498046875,0.0,1452.1142578125,1.0,283.1499938964844,285.0791015625,291.2216186523437,293.1400451660156,293.1499938964844,293.1499938964844,283.1499938964844,20926.31640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966289520263672,1.0,0.0,0.0,3.672077417373657,3.672099113464356,8.997398595056438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.49755859375,0.0,1444.40380859375,1895.4371337890625,0.0,2440.645263671875,0.8968505263328552,1.0,0.0,3.0,1.0,0.0
12131820,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9245300292969,0.9990000128746032,0.6307427883148193,0.4834311008453369,297.42645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247131347656,0.8248840570449829,0.3001816868782043,0.2855611443519592,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9247436523437,0.8021664619445801,0.2745965719223022,0.1935105174779892,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9248352050781,0.7466480731964111,0.2211452722549438,0.211518183350563,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.92486572265625,0.7388544678688049,0.213498517870903,0.9703868627548218,285.92462158203125,284.95001220703125,297.3998107910156,288.1878356933594,297.3974304199219,297.3998107910156,285.9241027832031,1.0,0.490432471036911,1.0,1.0,0.0,1.0,-2.574387788772583,2.574382305145264,5.3372127695183735e-06,1.992753863334656,1.0,1.0,0.0,113.34635925292967,124.0,29895.904296875,0.0,1471.6336669921875,1.0,283.1499938964844,285.056640625,291.23175048828125,293.1687927246094,293.1499938964844,293.1499938964844,283.1499938964844,21573.900390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011234402656555,1.0,0.0,0.0,3.7525475025177,3.752569913864136,9.396057976118756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4871.01416015625,0.0,1539.307373046875,1895.4371337890625,0.0,2481.701171875,0.9132720232009888,1.0,0.0,3.0,1.0,0.0
12131880,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.92059326171875,0.9990000128746032,0.6313250064849854,0.4873131811618805,297.42584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206237792969,0.8242619037628174,0.3018291592597961,0.2871568500995636,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.920654296875,0.8005719780921936,0.2751575708389282,0.1939350664615631,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206848144531,0.7455745339393616,0.2218713760375976,0.212250679731369,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9206848144531,0.7372747659683228,0.2136860638856887,0.9714645147323608,285.9206237792969,284.95001220703125,297.4514465332031,288.1957092285156,297.4491882324219,297.39337158203125,285.9205017089844,1.0,0.4926264882087707,1.0,1.0,0.0,1.0,-2.5836548805236816,2.5836493968963623,5.375708951760316e-06,1.9999287128448489,1.0,1.0,0.0,114.7817840576172,127.0,30139.3828125,0.0,1490.328125,1.0,283.1499938964844,285.0429077148437,291.23883056640625,293.19146728515625,293.1499938964844,293.1499938964844,283.1499938964844,22182.771484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052898645401001,1.0,0.0,0.0,3.808849573135376,3.808872699737549,9.680123866928625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4885.96044921875,0.0,1609.2998046875,1895.4371337890625,0.0,2519.886962890625,0.9295346140861512,1.0,0.0,3.0,1.0,0.0
12131940,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9140930175781,0.9990000128746032,0.6318361163139343,0.4914850294589996,297.4252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9141845703125,0.8235927224159241,0.3035870492458343,0.288860410451889,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142150878906,0.7988706827163696,0.2757517397403717,0.1943856179714203,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142761230469,0.7444268465042114,0.2226392924785614,0.2130263447761535,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9142761230469,0.7355868816375732,0.2138735204935073,0.9725591540336608,285.91412353515625,284.95001220703125,297.5039978027344,288.2019958496094,297.5018615722656,297.3865051269531,285.91387939453125,1.0,0.4949688613414764,1.0,1.0,0.0,1.0,-2.593503475189209,2.5934979915618896,5.416771728050662e-06,2.0075533390045166,1.0,1.0,0.0,116.33177947998048,127.0,30412.400390625,0.0,1510.4375,1.0,283.1499938964844,285.0242919921875,291.2445983886719,293.2147521972656,293.1499938964844,293.1499938964844,283.1499938964844,23041.708984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096935153007507,1.0,0.0,0.0,3.88189697265625,3.88192081451416,1.0054981203211355e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4903.27734375,0.0,1703.677490234375,1895.4371337890625,0.0,2560.37109375,0.9443727135658264,1.0,0.0,3.0,1.0,0.0
12132000,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.9990000128746032,0.6322128772735596,0.4953550994396209,297.4247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.822972297668457,0.3052102923393249,0.2904314994812011,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.797303318977356,0.2762976288795471,0.19479800760746,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.7433682084083557,0.223343014717102,0.2137359380722046,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124450683594,0.7340292930603027,0.214036613702774,0.9735170602798462,285.9124450683594,284.95001220703125,297.54998779296875,288.2057800292969,297.5480041503906,297.3802490234375,285.9125366210937,1.0,0.4971280694007873,1.0,1.0,0.0,1.0,-2.6025407314300537,2.6025352478027344,5.454590336739784e-06,2.014549732208252,1.0,1.0,0.0,117.7766342163086,130.0,30637.24609375,0.0,1529.11279296875,1.0,283.1499938964844,285.0141296386719,291.24737548828125,293.23193359375,293.1499938964844,293.1499938964844,283.1499938964844,23624.921875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136354088783264,1.0,0.0,0.0,3.930717706680298,3.930742263793945,1.0309485105608474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4916.3779296875,0.0,1768.7685546875,1895.4371337890625,0.0,2596.7109375,0.9589471817016602,1.0,0.0,3.0,1.0,0.0
12132060,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.9990000128746032,0.6323928236961365,0.5054588913917542,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977966308594,0.8206707239151001,0.3085500597953796,0.293709397315979,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.7929897308349609,0.2773836255073547,0.1956544667482376,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979797363281,0.7402666211128235,0.2247557640075683,0.2152045220136642,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.7299090623855591,0.2143079936504364,0.975400447845459,285.8976745605469,284.95001220703125,297.6420593261719,288.2116394042969,297.5503845214844,297.3660888671875,285.89678955078125,1.0,0.50151127576828,0.764777660369873,0.764777660369873,0.4000000059604645,1.0,-2.62366795539856,1.7418832778930664,0.8817847967147827,1.1523677110671997,1.0,1.0,0.0,121.03341674804688,133.0,30965.982421875,0.0,1569.066162109375,1.0,283.1499938964844,284.9827575683594,291.2481384277344,293.2583923339844,293.1499938964844,293.1499938964844,283.1499938964844,24985.40234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210874795913696,1.0,0.0,0.0,4.042312145233154,4.042337894439697,1.0903173688348031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.201171875,0.0,1923.734375,1895.4371337890625,0.0,2665.646728515625,0.9859057068824768,1.0,0.0,3.0,1.0,0.0
12132120,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8975524902344,0.9990000128746032,0.6323928236961365,0.5054588913917542,297.42333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8977966308594,0.8206707239151001,0.3085500597953796,0.293709397315979,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978576660156,0.7929897308349609,0.2773836255073547,0.1956544667482376,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8979797363281,0.7402666211128235,0.2247557640075683,0.2152045220136642,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.89801025390625,0.7299090623855591,0.2143079936504364,0.975400447845459,285.8976745605469,284.95001220703125,297.6420593261719,288.2116394042969,297.5503845214844,297.3660888671875,285.89678955078125,1.0,0.50151127576828,0.764777660369873,0.764777660369873,0.4000000059604645,1.0,-2.62366795539856,1.7418832778930664,0.8817847967147827,1.1523677110671997,1.0,1.0,0.0,121.03341674804688,133.0,30965.982421875,0.0,1569.066162109375,1.0,283.1499938964844,284.9827575683594,291.2481384277344,293.2583923339844,293.1499938964844,293.1499938964844,283.1499938964844,24985.40234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210874795913696,1.0,0.0,0.0,4.042312145233154,4.042337894439697,1.0903173688348031e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.201171875,0.0,1923.734375,1895.4371337890625,0.0,2665.646728515625,0.9859057068824768,1.0,0.0,3.0,1.0,0.0
12132180,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8747253417969,0.9990000128746032,0.6317148804664612,0.5141454935073853,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87469482421875,0.8190701603889465,0.3118153810501098,0.2969032526016235,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87469482421875,0.7894498109817505,0.2783808708190918,0.196439117193222,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87469482421875,0.737823486328125,0.2261004149913787,0.216591015458107,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746643066406,0.7264078855514526,0.2144981771707534,0.9768163561820984,285.87469482421875,284.95001220703125,297.73162841796875,288.21734619140625,297.5010986328125,297.3489685058594,285.8749389648437,1.0,0.5058318972587585,0.5295553207397461,0.5295553207397461,0.800000011920929,1.0,-2.64224624633789,1.04737651348114,1.5948697328567505,0.4548127949237823,1.0,1.0,0.0,124.11412811279295,121.0,31092.59765625,0.0,1607.796630859375,1.0,283.1499938964844,284.9542236328125,291.24151611328125,293.2619323730469,293.1499938964844,293.1499938964844,283.1499938964844,25930.767578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260374665260315,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.131571366386197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.5634765625,0.0,2033.942626953125,1895.4371337890625,0.0,2711.590087890625,1.0,1.0,0.0,3.0,1.0,0.0
12132240,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8747253417969,0.9990000128746032,0.6317148804664612,0.5141454935073853,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87469482421875,0.8190701603889465,0.3118153810501098,0.2969032526016235,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87469482421875,0.7894498109817505,0.2783808708190918,0.196439117193222,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87469482421875,0.737823486328125,0.2261004149913787,0.216591015458107,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746643066406,0.7264078855514526,0.2144981771707534,0.9768163561820984,285.87469482421875,284.95001220703125,297.73162841796875,288.21734619140625,297.5010986328125,297.3489685058594,285.8749389648437,1.0,0.5058318972587585,0.5295553207397461,0.5295553207397461,0.800000011920929,1.0,-2.64224624633789,1.04737651348114,1.5948697328567505,0.4548127949237823,1.0,1.0,0.0,124.11412811279295,121.0,31092.59765625,0.0,1607.796630859375,1.0,283.1499938964844,284.9542236328125,291.24151611328125,293.2619323730469,293.1499938964844,293.1499938964844,283.1499938964844,25930.767578125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260374665260315,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.131571366386197e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.5634765625,0.0,2033.942626953125,1895.4371337890625,0.0,2711.590087890625,1.0,1.0,0.0,3.0,1.0,0.0
12132300,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8741760253906,0.9990000128746032,0.6315900683403015,0.5133936405181885,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.874267578125,0.8207598328590393,0.3134405612945556,0.2984236180782318,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8742980957031,0.790305495262146,0.2788693904876709,0.1967721879482269,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743591308594,0.7388099431991577,0.2267587184906005,0.2172057479619979,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743591308594,0.7268162369728088,0.2145852595567703,0.9771636724472046,285.8742370605469,284.95001220703125,297.77545166015625,288.2201538085937,297.4743957519531,297.3415832519531,285.8738708496094,1.0,0.5058308243751526,0.4119441509246826,0.4119441509246826,1.0,1.0,-2.644742488861084,0.8022094368934631,1.8425331115722656,0.2095260173082351,1.0,1.0,0.0,123.94181823730467,121.0,31071.322265625,0.0,1611.385498046875,1.0,283.1499938964844,284.9537048339844,291.2367248535156,293.2576599121094,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273096084594727,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4937.7822265625,0.0,2033.94287109375,1895.4371337890625,0.0,2723.414794921875,1.0,1.0,0.0,3.0,1.0,0.0
12132360,297.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734130859375,0.9990000128746032,0.6322107911109924,0.5098173022270203,297.419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733825683594,0.8238325715065002,0.3150766491889953,0.2999151945114136,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87335205078125,0.7926336526870728,0.2793682813644409,0.1970835030078888,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733215332031,0.7410394549369812,0.2274238318204879,0.2177862823009491,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8733215332031,0.7284348011016846,0.2146868407726287,0.9773778319358826,285.8734130859375,284.95001220703125,297.8186340332031,288.2229309082031,297.4874267578125,297.3392028808594,285.87359619140625,1.0,0.5047749280929565,0.4303368031978607,0.4303368031978607,1.0,1.0,-2.6435763835906982,0.8225621581077576,1.821014165878296,0.2301481664180755,1.0,1.0,0.0,122.82083129882812,124.0,31077.12109375,0.0,1604.58447265625,1.0,283.1499938964844,284.9535217285156,291.2325439453125,293.25213623046875,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279102444648743,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.48583984375,0.0,2033.94287109375,1895.4371337890625,0.0,2729.000732421875,1.0,1.0,0.0,3.0,1.0,0.0
12132420,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.87762451171875,0.9990000128746032,0.6333954334259033,0.5085081458091736,297.4192810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8774719238281,0.8258398771286011,0.3167909979820251,0.3014952838420868,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87744140625,0.793825089931488,0.2799151539802551,0.197439432144165,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773803710937,0.7423194646835327,0.2281361371278762,0.2184272408485412,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8773498535156,0.7291213274002075,0.2148301005363464,0.9778520464897156,285.8775329589844,284.95001220703125,297.8623046875,288.22576904296875,297.5096740722656,297.3402099609375,285.8781433105469,1.0,0.5050265789031982,0.4492034614086151,0.4492034614086151,1.0,1.0,-2.6456563472747803,0.8637482523918152,1.78190815448761,0.2706996500492096,1.0,1.0,0.0,122.4978256225586,124.0,31140.505859375,0.0,1605.8763427734375,1.0,283.1499938964844,284.956787109375,291.23065185546875,293.2507019042969,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281534314155579,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4939.201171875,0.0,2033.94287109375,1895.4371337890625,0.0,2731.2626953125,1.0,1.0,0.0,3.0,1.0,0.0
12132480,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8839416503906,0.9990000128746032,0.6345562934875488,0.5082957744598389,297.4192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837890625,0.8272581696510315,0.318447083234787,0.3030386865139007,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8837280273437,0.7944474816322327,0.2804604470729828,0.1978080719709396,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8836364746094,0.7431057095527649,0.228834643959999,0.2190733402967453,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88360595703125,0.7293674349784851,0.2149951606988906,0.978514850139618,285.88385009765625,284.95001220703125,297.9031677246094,288.2284545898437,297.5315246582031,297.3414306640625,285.884521484375,1.0,0.505547046661377,0.4671221375465393,0.4671221375465393,1.0,1.0,-2.6492693424224854,0.9014500379562378,1.7478193044662476,0.3075301349163055,1.0,1.0,0.0,122.56356048583984,127.0,31222.54296875,0.0,1611.0972900390625,1.0,283.1499938964844,284.9614562988281,291.2317810058594,293.2543640136719,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283771276473999,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.1630859375,0.0,2033.94287109375,1895.4371337890625,0.0,2733.343505859375,1.0,1.0,0.0,3.0,1.0,0.0
12132540,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.9990000128746032,0.6366980075836182,0.5095711946487427,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.8293586373329163,0.3219038844108581,0.3062897324562073,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.794883131980896,0.2816300094127655,0.1986213475465774,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.7440048456192017,0.2303126454353332,0.2204685360193252,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985900878906,0.7292097806930542,0.2153938859701156,0.980281949043274,285.8988647460937,284.95001220703125,297.9851989746094,288.2338562011719,297.5757751464844,297.3412780761719,285.899658203125,1.0,0.5073775053024292,0.5039074420928955,0.5039074420928955,1.0,1.0,-2.65948224067688,0.9730986952781676,1.6863834857940674,0.3767754137516022,1.0,1.0,0.0,123.31251525878906,130.0,31418.529296875,0.0,1628.63427734375,1.0,283.1499938964844,284.9726867675781,291.2394714355469,293.27130126953125,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294306993484497,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.4697265625,0.0,2033.94287109375,1895.4371337890625,0.0,2743.146728515625,1.0,1.0,0.0,3.0,1.0,0.0
12132600,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8989562988281,0.9990000128746032,0.6366980075836182,0.5095711946487427,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.8293586373329163,0.3219038844108581,0.3062897324562073,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987121582031,0.794883131980896,0.2816300094127655,0.1986213475465774,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.89862060546875,0.7440048456192017,0.2303126454353332,0.2204685360193252,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985900878906,0.7292097806930542,0.2153938859701156,0.980281949043274,285.8988647460937,284.95001220703125,297.9851989746094,288.2338562011719,297.5757751464844,297.3412780761719,285.899658203125,1.0,0.5073775053024292,0.5039074420928955,0.5039074420928955,1.0,1.0,-2.65948224067688,0.9730986952781676,1.6863834857940674,0.3767754137516022,1.0,1.0,0.0,123.31251525878906,130.0,31418.529296875,0.0,1628.63427734375,1.0,283.1499938964844,284.9726867675781,291.2394714355469,293.27130126953125,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294306993484497,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.4697265625,0.0,2033.94287109375,1895.4371337890625,0.0,2743.146728515625,1.0,1.0,0.0,3.0,1.0,0.0
12132660,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.9990000128746032,0.6383031010627747,0.5125916004180908,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.8306158781051636,0.3254024088382721,0.3096107840538025,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.794448733329773,0.2828336358070373,0.1994807571172714,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.7441602945327759,0.2318223267793655,0.2219224274158477,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.7283620238304138,0.2158300578594207,0.9823782444000244,285.91339111328125,284.95001220703125,298.0647277832031,288.2391967773437,297.6031799316406,297.33935546875,285.91412353515625,1.0,0.5099968910217285,0.500392496585846,0.500392496585846,1.0,1.0,-2.672398090362549,0.9747068881988524,1.6976912021636963,0.3754561245441437,1.0,1.0,0.0,124.67723846435548,133.0,31608.509765625,0.0,1653.2799072265625,1.0,283.1499938964844,284.9837646484375,291.2486267089844,293.29205322265625,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313373327255249,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.0361328125,0.0,2033.94287109375,1895.4371337890625,0.0,2760.898681640625,1.0,1.0,0.0,3.0,1.0,0.0
12132720,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9134826660156,0.9990000128746032,0.6383031010627747,0.5125916004180908,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.8306158781051636,0.3254024088382721,0.3096107840538025,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.91326904296875,0.794448733329773,0.2828336358070373,0.1994807571172714,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9131774902344,0.7441602945327759,0.2318223267793655,0.2219224274158477,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.91314697265625,0.7283620238304138,0.2158300578594207,0.9823782444000244,285.91339111328125,284.95001220703125,298.0647277832031,288.2391967773437,297.6031799316406,297.33935546875,285.91412353515625,1.0,0.5099968910217285,0.500392496585846,0.500392496585846,1.0,1.0,-2.672398090362549,0.9747068881988524,1.6976912021636963,0.3754561245441437,1.0,1.0,0.0,124.67723846435548,133.0,31608.509765625,0.0,1653.2799072265625,1.0,283.1499938964844,284.9837646484375,291.2486267089844,293.29205322265625,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313373327255249,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4971.0361328125,0.0,2033.94287109375,1895.4371337890625,0.0,2760.898681640625,1.0,1.0,0.0,3.0,1.0,0.0
12132780,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92822265625,0.9990000128746032,0.6392765045166016,0.5169873237609863,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280700683594,0.8311930298805237,0.328912615776062,0.3129642605781555,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280090332031,0.7933216691017151,0.2840454578399658,0.2003610730171203,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92791748046875,0.7437193989753723,0.2333404272794723,0.2234048396348953,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278869628906,0.7269467115402222,0.2162646204233169,0.9845758676528932,285.9281311035156,284.95001220703125,298.1418151855469,288.2444763183594,297.6267395019531,297.3347473144531,285.9288635253906,1.0,0.5131687521934509,0.496877521276474,0.496877521276474,1.0,1.0,-2.6871883869171143,0.9747629761695862,1.7124253511428833,0.3721617460250854,1.0,1.0,0.0,126.53598022460938,136.0,31807.4140625,0.0,1683.127197265625,1.0,283.1499938964844,284.9952697753906,291.256103515625,293.3116760253906,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336853384971619,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.63232421875,0.0,2033.94287109375,1895.4371337890625,0.0,2782.778564453125,1.0,1.0,0.0,3.0,1.0,0.0
12132840,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.92822265625,0.9990000128746032,0.6392765045166016,0.5169873237609863,297.4213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280700683594,0.8311930298805237,0.328912615776062,0.3129642605781555,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9280090332031,0.7933216691017151,0.2840454578399658,0.2003610730171203,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92791748046875,0.7437193989753723,0.2333404272794723,0.2234048396348953,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9278869628906,0.7269467115402222,0.2162646204233169,0.9845758676528932,285.9281311035156,284.95001220703125,298.1418151855469,288.2444763183594,297.6267395019531,297.3347473144531,285.9288635253906,1.0,0.5131687521934509,0.496877521276474,0.496877521276474,1.0,1.0,-2.6871883869171143,0.9747629761695862,1.7124253511428833,0.3721617460250854,1.0,1.0,0.0,126.53598022460938,136.0,31807.4140625,0.0,1683.127197265625,1.0,283.1499938964844,284.9952697753906,291.256103515625,293.3116760253906,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336853384971619,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4984.63232421875,0.0,2033.94287109375,1895.4371337890625,0.0,2782.778564453125,1.0,1.0,0.0,3.0,1.0,0.0
12132900,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9356994628906,0.9990000128746032,0.6395276784896851,0.5195688605308533,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.935546875,0.8312920331954956,0.3306689262390136,0.3146475255489349,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9354858398437,0.7925693988800049,0.284652441740036,0.2008058279752731,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9353942871094,0.7433351278305054,0.2341000139713287,0.22415192425251,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.93536376953125,0.7260820865631104,0.2164798974990844,0.9856883883476256,285.93560791015625,284.95001220703125,298.1794128417969,288.2471008300781,297.63720703125,297.3311462402344,285.93634033203125,1.0,0.5149052739143372,0.4951200187206268,0.4951200187206268,1.0,1.0,-2.6950817108154297,0.9749428629875184,1.7201389074325562,0.3705529272556305,1.0,1.0,0.0,127.60641479492188,136.0,31909.0703125,0.0,1699.5374755859375,1.0,283.1499938964844,285.00115966796875,291.25933837890625,293.32110595703125,293.1499938964844,293.1499938964844,283.1499938964844,25930.76953125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349407315254211,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.443359375,0.0,2033.94287109375,1895.4371337890625,0.0,2794.4853515625,1.0,1.0,0.0,3.0,1.0,0.0
12132960,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9433288574219,0.9990000128746032,0.6396281123161316,0.5223476886749268,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.94317626953125,0.831294596195221,0.3324253261089325,0.316333532333374,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.943115234375,0.7917235493659973,0.2852597236633301,0.2012527137994766,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430236816406,0.7428689002990723,0.2348593473434448,0.2249014675617218,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9429626464844,0.7251387238502502,0.2166933715343475,0.986806094646454,285.9432373046875,284.95001220703125,298.2164001464844,288.2497253417969,297.6477966308594,297.3270568847656,285.9440002441406,1.0,0.5167175531387329,0.4947085380554199,0.4947085380554199,1.0,1.0,-2.7032272815704346,0.9774397611618042,1.72578763961792,0.371200293302536,1.0,1.0,0.0,128.7519073486328,124.0,32013.298828125,0.0,1716.7408447265625,1.0,283.1499938964844,285.0072021484375,291.2623596191406,293.3303527832031,293.1499938964844,293.1499938964844,283.04998779296875,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362240195274353,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.10595703125,0.0,2033.94287109375,1895.4371337890625,0.0,2806.457275390625,1.0,1.0,0.0,3.0,1.0,0.0
12133020,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.9990000128746032,0.6400852203369141,0.5165369510650635,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726806640625,0.8367034792900085,0.3356397747993469,0.3193862438201904,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.795661211013794,0.2861774265766144,0.2019111514091491,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.7467730641365051,0.2361473739147186,0.2261223196983337,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87286376953125,0.7278611660003662,0.2168962061405182,0.9877335429191588,285.87261962890625,284.95001220703125,298.2885131835937,288.2549133300781,297.6686096191406,297.319580078125,285.8720397949219,1.0,0.5150995850563049,0.4938855767250061,0.4938855767250061,1.0,1.0,-2.7033135890960693,0.9759829640388488,1.7273306846618652,0.3699521124362945,1.0,1.0,0.0,126.9755630493164,127.0,32291.3515625,0.0,1708.6707763671875,1.0,283.0516662597656,284.9268798828125,291.2839050292969,293.3870849609375,293.1499938964844,293.1499938964844,282.75,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84371018409729,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.08740234375,0.0,2033.94287109375,1895.4371337890625,0.0,2876.3984375,1.0,1.0,0.0,3.0,1.0,0.0
12133080,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8725280761719,0.9990000128746032,0.6400852203369141,0.5165369510650635,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8726806640625,0.8367034792900085,0.3356397747993469,0.3193862438201904,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.87274169921875,0.795661211013794,0.2861774265766144,0.2019111514091491,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8728332519531,0.7467730641365051,0.2361473739147186,0.2261223196983337,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.87286376953125,0.7278611660003662,0.2168962061405182,0.9877335429191588,285.87261962890625,284.95001220703125,298.2885131835937,288.2549133300781,297.6686096191406,297.319580078125,285.8720397949219,1.0,0.5150995850563049,0.4938855767250061,0.4938855767250061,1.0,1.0,-2.7033135890960693,0.9759829640388488,1.7273306846618652,0.3699521124362945,1.0,1.0,0.0,126.9755630493164,127.0,32291.3515625,0.0,1708.6707763671875,1.0,283.0516662597656,284.9268798828125,291.2839050292969,293.3870849609375,293.1499938964844,293.1499938964844,282.75,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84371018409729,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5349.08740234375,0.0,2033.94287109375,1895.4371337890625,0.0,2876.3984375,1.0,1.0,0.0,3.0,1.0,0.0
12133140,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6767578125,0.9990000128746032,0.6403416991233826,0.5149554014205933,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6788330078125,0.8388433456420898,0.3372000455856323,0.3210114240646362,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.67974853515625,0.7968299984931946,0.2863633632659912,0.2021556496620178,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6811218261719,0.7481119632720947,0.2366463989019394,0.2267033606767654,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6818542480469,0.7285204529762268,0.2167582809925079,0.987604796886444,285.6780090332031,284.95001220703125,298.33062744140625,288.2580261230469,297.6796569824219,297.313720703125,285.6697082519531,1.0,0.5151443481445312,0.4933918118476867,0.4933918118476867,1.0,1.0,-2.7041923999786377,0.9754780530929564,1.7287142276763916,0.3691063225269317,1.0,1.0,0.0,126.51632690429688,127.0,32986.0078125,0.0,1707.85302734375,1.0,282.7763061523437,284.7061767578125,291.3409729003906,293.55255126953125,293.1499938964844,293.1499938964844,282.75,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564940690994263,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.419921875,0.0,2033.94287109375,1895.4371337890625,0.0,2996.12890625,1.0,1.0,0.0,3.0,1.0,0.0
12133200,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64019775390625,0.9990000128746032,0.6399891376495361,0.5153486132621765,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405944824219,0.8393487334251404,0.3380598127841949,0.3218725025653839,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407775878906,0.7966207265853882,0.2863084375858307,0.2021552324295044,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6410217285156,0.748165488243103,0.2368342876434326,0.2269274294376373,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.64117431640625,0.7281619906425476,0.2165229469537735,0.9867825508117676,285.6404113769531,284.95001220703125,298.35821533203125,288.26007080078125,297.68475341796875,297.3064270019531,285.6388854980469,1.0,0.5153678059577942,0.4930626153945923,0.4930626153945923,1.0,1.0,-2.7049801349639893,0.9752166271209716,1.7297635078430176,0.3686411678791046,1.0,1.0,0.0,126.66302490234376,130.0,33005.31640625,0.0,1709.6876220703125,1.0,282.75494384765625,284.6733703613281,291.3179931640625,293.4958190917969,293.1499938964844,293.1499938964844,282.45001220703125,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859778106212616,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.70361328125,0.0,2033.94287109375,1895.4371337890625,0.0,3026.924072265625,1.0,1.0,0.0,3.0,1.0,0.0
12133260,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015197753906,0.9990000128746032,0.6372305154800415,0.518916130065918,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.8389944434165955,0.3397623598575592,0.3236658275127411,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021301269531,0.7943902611732483,0.2857434749603271,0.2018987089395523,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40240478515625,0.7467993497848511,0.2369338274002075,0.2271890491247177,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4025573730469,0.7258146405220032,0.2155602127313614,0.9832779169082642,285.4017639160156,284.95001220703125,298.4254455566406,288.26519775390625,297.6922607421875,297.28106689453125,285.400146484375,1.0,0.5164729952812195,0.4923966228961944,0.4923966228961944,1.0,1.0,-2.70721697807312,0.9749431014060974,1.732273817062378,0.3677922785282135,1.0,1.0,0.0,127.83260345458984,118.0,33709.51953125,0.0,1718.375,1.0,282.4549865722656,284.4143981933594,291.3141784667969,293.5427551269531,293.1499938964844,293.1499938964844,282.1499938964844,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732907772064209,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.2509765625,0.0,2033.94287109375,1895.4371337890625,0.0,3153.677734375,1.0,1.0,0.0,3.0,1.0,0.0
