time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12133320,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4015197753906,0.9990000128746032,0.6372305154800415,0.518916130065918,297.3940734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019470214844,0.8389944434165955,0.3397623598575592,0.3236658275127411,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4021301269531,0.7943902611732483,0.2857434749603271,0.2018987089395523,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40240478515625,0.7467993497848511,0.2369338274002075,0.2271890491247177,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4025573730469,0.7258146405220032,0.2155602127313614,0.9832779169082642,285.4017639160156,284.95001220703125,298.4254455566406,288.26519775390625,297.6922607421875,297.28106689453125,285.400146484375,1.0,0.5164729952812195,0.4923966228961944,0.4923966228961944,1.0,1.0,-2.70721697807312,0.9749431014060974,1.732273817062378,0.3677922785282135,1.0,1.0,0.0,127.83260345458984,118.0,33709.51953125,0.0,1718.375,1.0,282.4549865722656,284.4143981933594,291.3141784667969,293.5427551269531,293.1499938964844,293.1499938964844,282.1499938964844,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732907772064209,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5496.2509765625,0.0,2033.94287109375,1895.4371337890625,0.0,3153.677734375,1.0,1.0,0.0,3.0,1.0,0.0
12133380,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.9990000128746032,0.6332339644432068,0.5129280686378479,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.8430379033088684,0.3409687578678131,0.3248407244682312,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.796624481678009,0.2847200334072113,0.2012084573507309,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.7492657899856567,0.2366062253713607,0.2269039899110794,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544189453125,0.7270258665084839,0.214176207780838,0.9771894216537476,285.1533508300781,284.95001220703125,298.490234375,288.270263671875,297.6983642578125,297.2555236816406,285.1509094238281,1.0,0.5126604437828064,0.4917306303977966,0.4917306303977966,1.0,1.0,-2.692971706390381,0.96783709526062,1.7251346111297607,0.3640545904636383,1.0,1.0,0.0,125.50411224365234,121.0,34245.3203125,0.0,1686.8099365234375,1.0,282.1549987792969,284.1464233398437,291.30419921875,293.5703125,293.1499938964844,293.1499938964844,281.8500061035156,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835033178329468,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.7724609375,0.0,2033.94287109375,1895.4371337890625,0.0,3249.40283203125,1.0,1.0,0.0,3.0,1.0,0.0
12133440,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.15301513671875,0.9990000128746032,0.6332339644432068,0.5129280686378479,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.153564453125,0.8430379033088684,0.3409687578678131,0.3248407244682312,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1538391113281,0.796624481678009,0.2847200334072113,0.2012084573507309,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.7492657899856567,0.2366062253713607,0.2269039899110794,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1544189453125,0.7270258665084839,0.214176207780838,0.9771894216537476,285.1533508300781,284.95001220703125,298.490234375,288.270263671875,297.6983642578125,297.2555236816406,285.1509094238281,1.0,0.5126604437828064,0.4917306303977966,0.4917306303977966,1.0,1.0,-2.692971706390381,0.96783709526062,1.7251346111297607,0.3640545904636383,1.0,1.0,0.0,125.50411224365234,121.0,34245.3203125,0.0,1686.8099365234375,1.0,282.1549987792969,284.1464233398437,291.30419921875,293.5703125,293.1499938964844,293.1499938964844,281.8500061035156,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835033178329468,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.7724609375,0.0,2033.94287109375,1895.4371337890625,0.0,3249.40283203125,1.0,1.0,0.0,3.0,1.0,0.0
12133500,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.9990000128746032,0.6315696239471436,0.5113712549209595,297.3660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8442711234092712,0.3414807617664337,0.3253493905067444,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.7969217896461487,0.2841342389583587,0.2008160054683685,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.7497703433036804,0.2363657653331756,0.2266919314861297,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.7269279360771179,0.2134031355381012,0.9737985730171204,284.9845275878906,284.95001220703125,298.521728515625,288.2727966308594,297.70263671875,297.2452697753906,284.9728088378906,1.0,0.5116556286811829,0.4913976192474365,0.4913976192474365,1.0,1.0,-2.686897754669189,0.9647470712661744,1.7221505641937256,0.3621431291103363,1.0,1.0,0.0,124.80856323242188,121.0,34982.79296875,0.0,1674.8199462890625,1.0,281.8901672363281,283.9426574707031,291.330810546875,293.694091796875,293.1499938964844,293.1499938964844,281.8500061035156,25930.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904862403869629,1.0,0.0,0.0,4.118075847625732,4.11810302734375,1.1315714800730348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5344.34521484375,0.0,2033.94287109375,1895.4371337890625,0.0,3314.754638671875,1.0,1.0,0.0,3.0,1.0,0.0
12133560,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9990000128746032,0.6295458674430847,0.5114098787307739,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92730712890625,0.8445909023284912,0.341921329498291,0.3257617354393005,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.7962808609008789,0.283486932516098,0.2003609091043472,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.92779541015625,0.7494567036628723,0.2360669374465942,0.226412758231163,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7260549664497375,0.2125675827264785,0.9700924158096312,284.9271850585937,284.95001220703125,298.5526123046875,288.2753295898437,297.7066955566406,297.2347717285156,284.925537109375,1.0,0.5109750032424927,0.4912008643150329,0.4912008643150329,1.0,1.0,-2.682101488113404,0.9624040126800536,1.7196974754333496,0.360798567533493,0.9993090629577636,0.9993090629577636,0.0,124.6478042602539,109.0,34991.671875,0.0,1667.1572265625,1.0,281.85516357421875,283.8890686035156,291.2998352050781,293.6044006347656,293.1499938964844,293.1499938964844,281.54998779296875,25957.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915340304374695,1.0,0.0,0.0,4.117952823638916,4.117979526519775,1.131503609030915e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.166015625,0.0,2033.9990234375,1895.4371337890625,0.0,3324.551025390625,1.0,1.0,0.0,3.0,1.0,0.0
12133620,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056579589844,0.9990000128746032,0.6260032653808594,0.5014634728431702,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061767578125,0.8504812717437744,0.3427120149135589,0.3264334797859192,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.8002865314483643,0.2821354568004608,0.1993588805198669,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.7534346580505371,0.2353911846876144,0.2256941497325897,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70703125,0.7285444140434265,0.2108056843280792,0.9618316888809204,284.7059936523437,284.95001220703125,298.612548828125,288.2803649902344,297.7160949707031,297.21746826171875,284.7035827636719,1.0,0.5050559639930725,0.4908073246479034,0.4908073246479034,1.0,1.0,-2.658985614776612,0.9521390795707704,1.7068464756011963,0.3558194637298584,0.9942801594734192,0.9942801594734192,0.0,120.85614013671876,112.0,35686.18359375,0.0,1616.85986328125,1.0,281.55499267578125,283.6305847167969,291.3051452636719,293.6541442871094,293.1499938964844,293.1499938964844,281.25,26180.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997780084609985,1.0,0.0,0.0,4.1169257164001465,4.116952896118164,1.1309394949421403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.42822265625,0.0,2034.4656982421875,1895.4371337890625,0.0,3401.514892578125,1.0,1.0,0.0,3.0,1.0,0.0
12133680,297.0985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7056579589844,0.9990000128746032,0.6260032653808594,0.5014634728431702,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7061767578125,0.8504812717437744,0.3427120149135589,0.3264334797859192,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7064514160156,0.8002865314483643,0.2821354568004608,0.1993588805198669,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.706787109375,0.7534346580505371,0.2353911846876144,0.2256941497325897,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70703125,0.7285444140434265,0.2108056843280792,0.9618316888809204,284.7059936523437,284.95001220703125,298.612548828125,288.2803649902344,297.7160949707031,297.21746826171875,284.7035827636719,1.0,0.5050559639930725,0.4908073246479034,0.4908073246479034,1.0,1.0,-2.658985614776612,0.9521390795707704,1.7068464756011963,0.3558194637298584,0.9942801594734192,0.9942801594734192,0.0,120.85614013671876,112.0,35686.18359375,0.0,1616.85986328125,1.0,281.55499267578125,283.6305847167969,291.3051452636719,293.6541442871094,293.1499938964844,293.1499938964844,281.25,26180.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997780084609985,1.0,0.0,0.0,4.1169257164001465,4.116952896118164,1.1309394949421403e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.42822265625,0.0,2034.4656982421875,1895.4371337890625,0.0,3401.514892578125,1.0,1.0,0.0,3.0,1.0,0.0
12133740,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4845886230469,0.9990000128746032,0.623276948928833,0.4968160986900329,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4849853515625,0.8535450100898743,0.3433603942394256,0.3270217776298523,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4852600097656,0.8014160990715027,0.2806842029094696,0.1983257681131363,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.48553466796875,0.7548861503601074,0.2346218228340149,0.22493477165699,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4857482910156,0.7286596298217773,0.2089643627405166,0.9534067511558532,284.48486328125,284.95001220703125,298.6700744628906,288.28533935546875,297.7259216308594,297.2021179199219,284.4830017089844,1.0,0.5018112063407898,0.4904137849807739,0.4904137849807739,1.0,1.0,-2.641812801361084,0.9443760514259338,1.6974366903305054,0.3515980243682861,0.9862710237503052,0.9862710237503052,0.0,118.86985778808594,115.0,36460.45703125,0.0,1583.7659912109375,1.0,281.255126953125,283.3759155273437,291.3100280761719,293.70330810546875,293.1499938964844,293.1499938964844,280.95001220703125,26565.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079465866088868,1.0,0.0,0.0,4.1151442527771,4.115171432495117,1.1299608786430326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.9755859375,0.0,2035.27099609375,1895.4371337890625,0.0,3477.537109375,1.0,1.0,0.0,3.0,1.0,0.0
12133800,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4845886230469,0.9990000128746032,0.623276948928833,0.4968160986900329,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4849853515625,0.8535450100898743,0.3433603942394256,0.3270217776298523,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4852600097656,0.8014160990715027,0.2806842029094696,0.1983257681131363,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.48553466796875,0.7548861503601074,0.2346218228340149,0.22493477165699,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4857482910156,0.7286596298217773,0.2089643627405166,0.9534067511558532,284.48486328125,284.95001220703125,298.6700744628906,288.28533935546875,297.7259216308594,297.2021179199219,284.4830017089844,1.0,0.5018112063407898,0.4904137849807739,0.4904137849807739,1.0,1.0,-2.641812801361084,0.9443760514259338,1.6974366903305054,0.3515980243682861,0.9862710237503052,0.9862710237503052,0.0,118.86985778808594,115.0,36460.45703125,0.0,1583.7659912109375,1.0,281.255126953125,283.3759155273437,291.3100280761719,293.70330810546875,293.1499938964844,293.1499938964844,280.95001220703125,26565.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079465866088868,1.0,0.0,0.0,4.1151442527771,4.115171432495117,1.1299608786430326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.9755859375,0.0,2035.27099609375,1895.4371337890625,0.0,3477.537109375,1.0,1.0,0.0,3.0,1.0,0.0
12133860,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27984619140625,0.9990000128746032,0.6196925044059753,0.4967156648635864,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.28045654296875,0.8540030717849731,0.3438169062137604,0.3274959623813629,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2808532714844,0.8002153038978577,0.2793440520763397,0.1974201500415802,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.2812805175781,0.7542062997817993,0.2338799983263015,0.2242654412984848,297.0926208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2816467285156,0.7269724607467651,0.2072963565587997,0.9460778832435608,284.2802734375,284.95001220703125,298.7181701660156,288.2896423339844,297.734375,297.1891784667969,284.2773742675781,1.0,0.5003026723861694,0.4903576970100403,0.4903576970100403,1.0,1.0,-2.631558895111084,0.9400400519371032,1.691518783569336,0.3493969738483429,0.9767969250679016,0.9767969250679016,0.0,118.47836303710938,115.0,37409.58203125,0.0,1567.74755859375,1.0,280.9587097167969,283.1376953125,291.3285827636719,293.78765869140625,293.1499938964844,293.1499938964844,280.95001220703125,27053.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9170625805854796,1.0,0.0,0.0,4.112889289855957,4.112916469573975,1.1287228289802442e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5518.716796875,0.0,2036.2825927734373,1895.4371337890625,0.0,3562.02587890625,1.0,1.0,0.0,3.0,1.0,0.0
12133920,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2734680175781,0.9990000128746032,0.6190745234489441,0.4969495236873626,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2738647460937,0.8539226651191711,0.3438953757286072,0.327555239200592,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.27410888671875,0.7998872995376587,0.2791541218757629,0.1972770392894745,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2743530273437,0.7539735436439514,0.2337750196456909,0.2241573333740234,297.0910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2745666503906,0.726597011089325,0.2070499062538147,0.944941520690918,284.27374267578125,284.95001220703125,298.7252197265625,288.290283203125,297.7357482910156,297.1874694824219,284.27197265625,1.0,0.5001586675643921,0.4903492629528045,0.4903492629528045,1.0,1.0,-2.630242824554444,0.9394843578338624,1.690758466720581,0.3491103649139404,0.9755380153656006,0.9755380153656006,0.0,118.50067901611328,118.0,37404.44140625,0.0,1566.025146484375,1.0,280.9551086425781,283.1319274902344,291.3197021484375,293.76837158203125,293.1499938964844,293.1499938964844,280.6499938964844,27126.474609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169977903366088,1.0,0.0,0.0,4.112550735473633,4.11257791519165,1.1285370646874071e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5880.259765625,0.0,2036.43359375,1895.4371337890625,0.0,3561.4267578125,1.0,1.0,0.0,3.0,1.0,0.0
12133980,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0647277832031,0.9990000128746032,0.6129755973815918,0.5002487897872925,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0650939941406,0.8524749279022217,0.3443037271499634,0.3280102610588074,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0653381347656,0.7965690493583679,0.2775337398052215,0.1961949616670608,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655822753906,0.7514761090278625,0.2328415066003799,0.2233375906944275,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0657958984375,0.7230215072631836,0.2050250917673111,0.9362033009529114,284.0649719238281,284.95001220703125,298.7779846191406,288.295166015625,297.7461853027344,297.1749267578125,284.06329345703125,1.0,0.4996220171451568,0.4902847409248352,0.4902847409248352,1.0,1.0,-2.621965885162353,0.9359698295593262,1.6859959363937378,0.3472781479358673,0.96203875541687,0.96203875541687,0.0,119.18315887451172,106.0,38376.08984375,0.0,1557.64697265625,1.0,280.655029296875,282.89013671875,291.3291320800781,293.8372497558594,293.1499938964844,293.1499938964844,280.3500061035156,27902.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270086884498596,1.0,0.0,0.0,4.108951091766357,4.108978271484375,1.126562210629345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.646484375,0.0,2038.0281982421875,1895.4371337890625,0.0,3653.6923828125,1.0,1.0,0.0,3.0,1.0,0.0
12134040,296.9979858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0647277832031,0.9990000128746032,0.6129755973815918,0.5002487897872925,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0650939941406,0.8524749279022217,0.3443037271499634,0.3280102610588074,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0653381347656,0.7965690493583679,0.2775337398052215,0.1961949616670608,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0655822753906,0.7514761090278625,0.2328415066003799,0.2233375906944275,297.07843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0657958984375,0.7230215072631836,0.2050250917673111,0.9362033009529114,284.0649719238281,284.95001220703125,298.7779846191406,288.295166015625,297.7461853027344,297.1749267578125,284.06329345703125,1.0,0.4996220171451568,0.4902847409248352,0.4902847409248352,1.0,1.0,-2.621965885162353,0.9359698295593262,1.6859959363937378,0.3472781479358673,0.96203875541687,0.96203875541687,0.0,119.18315887451172,106.0,38376.08984375,0.0,1557.64697265625,1.0,280.655029296875,282.89013671875,291.3291320800781,293.8372497558594,293.1499938964844,293.1499938964844,280.3500061035156,27902.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270086884498596,1.0,0.0,0.0,4.108951091766357,4.108978271484375,1.126562210629345e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.646484375,0.0,2038.0281982421875,1895.4371337890625,0.0,3653.6923828125,1.0,1.0,0.0,3.0,1.0,0.0
12134100,296.9732360839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9091491699219,0.9990000128746032,0.6095833778381348,0.4980886578559875,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.91168212890625,0.8538129329681396,0.3444618880748749,0.3281762599945068,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9133605957031,0.7969460487365723,0.2766929268836975,0.1956172883510589,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,283.9150390625,0.7520157694816589,0.2323406785726547,0.2228696793317794,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.9165344238281,0.7228562831878662,0.2039616703987121,0.931477427482605,283.9109191894531,284.95001220703125,298.803466796875,288.297607421875,297.751220703125,297.1692199707031,283.8988952636719,1.0,0.4974569380283355,0.4902524650096893,0.4902524650096893,1.0,1.0,-2.612652540206909,0.9320561289787292,1.6805964708328247,0.3455522656440735,0.9536437392234802,0.9536437392234802,0.0,118.22870635986328,106.0,39256.015625,0.0,1540.5880126953125,1.0,280.390380859375,282.6973876953125,291.3614807128906,293.9811096191406,293.1499938964844,293.1499938964844,280.3500061035156,28394.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349010586738586,1.0,0.0,0.0,4.106663703918457,4.106690883636475,1.1253082448092757e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.5625,0.0,2039.0296630859373,1895.4371337890625,0.0,3725.98095703125,1.0,1.0,0.0,3.0,1.0,0.0
12134160,296.9547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8454895019531,0.9990000128746032,0.6066368222236633,0.4934866726398468,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.84600830078125,0.8564180731773376,0.3445309996604919,0.3281975984573364,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8463439941406,0.7985423803329468,0.2757762372493744,0.1949435025453567,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8467102050781,0.7536406517028809,0.2317763119935989,0.2222918570041656,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8470153808594,0.7236727476119995,0.2028340399265289,0.9262229204177856,283.8458557128906,284.95001220703125,298.8283386230469,288.3000183105469,297.7546691894531,297.1616516113281,283.8431701660156,1.0,0.4943898022174835,0.490173727273941,0.490173727273941,1.0,1.0,-2.599337577819824,0.9264241456985474,1.6729134321212769,0.3428966403007507,0.9455776810646056,0.9455776810646056,0.0,116.42061614990234,94.0,39155.52734375,0.0,1514.432861328125,1.0,280.3550720214844,282.6393737792969,291.33447265625,293.89703369140625,293.1499938964844,293.1499938964844,280.04998779296875,28961.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371715188026428,1.0,0.0,0.0,4.1040215492248535,4.104049205780029,1.1238608976782416e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.1162109375,0.0,2040.175048828125,1895.4371337890625,0.0,3746.695068359375,1.0,1.0,0.0,3.0,1.0,0.0
12134220,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6118469238281,0.9990000128746032,0.6027864217758179,0.4786657691001892,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6124267578125,0.8649985194206238,0.3445627689361572,0.3281078636646271,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.61285400390625,0.8049050569534302,0.2738710641860962,0.1935206800699234,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.61328125,0.7597597241401672,0.2305811196565628,0.221028134226799,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6136779785156,0.7278585433959961,0.200559601187706,0.9153045415878296,283.6122741699219,284.95001220703125,298.8763427734375,288.3048095703125,297.7618408203125,297.14849853515625,283.6090087890625,1.0,0.4860224723815918,0.4900162518024444,0.4900162518024444,1.0,1.0,-2.565084457397461,0.9120063185691832,1.6530780792236328,0.3361006379127502,0.9258921146392822,0.9258921146392822,0.0,110.98741149902344,97.0,39756.47265625,0.0,1444.838134765625,1.0,280.0552062988281,282.37890625,291.3324890136719,293.9368896484375,293.1499938964844,293.1499938964844,279.75,30412.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458963871002196,1.0,0.0,0.0,4.097236633300781,4.097264289855957,1.1201478855582536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.53564453125,0.0,2043.060791015625,1895.4371337890625,0.0,3825.91943359375,1.0,1.0,0.0,3.0,1.0,0.0
12134280,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6118469238281,0.9990000128746032,0.6027864217758179,0.4786657691001892,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.6124267578125,0.8649985194206238,0.3445627689361572,0.3281078636646271,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.61285400390625,0.8049050569534302,0.2738710641860962,0.1935206800699234,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,283.61328125,0.7597597241401672,0.2305811196565628,0.221028134226799,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6136779785156,0.7278585433959961,0.200559601187706,0.9153045415878296,283.6122741699219,284.95001220703125,298.8763427734375,288.3048095703125,297.7618408203125,297.14849853515625,283.6090087890625,1.0,0.4860224723815918,0.4900162518024444,0.4900162518024444,1.0,1.0,-2.565084457397461,0.9120063185691832,1.6530780792236328,0.3361006379127502,0.9258921146392822,0.9258921146392822,0.0,110.98741149902344,97.0,39756.47265625,0.0,1444.838134765625,1.0,280.0552062988281,282.37890625,291.3324890136719,293.9368896484375,293.1499938964844,293.1499938964844,279.75,30412.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9458963871002196,1.0,0.0,0.0,4.097236633300781,4.097264289855957,1.1201478855582536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.53564453125,0.0,2043.060791015625,1895.4371337890625,0.0,3825.91943359375,1.0,1.0,0.0,3.0,1.0,0.0
12134340,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.40771484375,0.9990000128746032,0.601035475730896,0.4723794758319855,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.4090881347656,0.8687591552734375,0.3445018231868744,0.3280332386493683,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.41015625,0.8071613907814026,0.2725153565406799,0.1925582736730575,297.1312866210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.41119384765625,0.7621118426322937,0.2297226637601852,0.2201801091432571,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4122009277344,0.7290695309638977,0.1990283727645874,0.9081677794456482,283.4087219238281,284.95001220703125,298.9076232910156,288.3080139160156,297.7668151855469,297.14031982421875,283.4014587402344,1.0,0.4822554886341095,0.4899091422557831,0.4899091422557831,1.0,1.0,-2.5466747283935547,0.9042440056800842,1.6424307823181152,0.3322009742259979,0.9101229310035706,0.9101229310035706,0.0,108.58699798583984,97.0,40588.75,0.0,1410.392578125,1.0,279.7693786621094,282.15240478515625,291.354248046875,294.03729248046875,293.1499938964844,293.1499938964844,279.75,31714.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9535406231880188,1.0,0.0,0.0,4.0911149978637695,4.091142654418945,1.1168032187924837e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.36328125,0.0,2045.5947265625,1895.4371337890625,0.0,3894.802001953125,1.0,1.0,0.0,3.0,1.0,0.0
12134400,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.3777160644531,0.9990000128746032,0.600039541721344,0.4706609845161438,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,283.3782043457031,0.8697535991668701,0.3444655239582062,0.3279569745063782,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3785705566406,0.8074756264686584,0.2718723714351654,0.1920799165964126,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,283.3789367675781,0.7625486850738525,0.2293130010366439,0.219759464263916,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,283.3793029785156,0.7290505766868591,0.1983112841844558,0.9047874808311462,283.3780822753906,284.95001220703125,298.9219665527344,288.3095092773437,297.76904296875,297.13641357421875,283.3753662109375,1.0,0.4808423221111297,0.4898587465286255,0.4898587465286255,1.0,1.0,-2.5393741130828857,0.9011489748954772,1.6382250785827637,0.3306690752506256,0.9030613899230956,0.9030613899230956,0.0,107.86012268066406,100.0,40507.58203125,0.0,1397.8282470703125,1.0,279.7552490234375,282.1274719238281,291.33251953125,293.98004150390625,293.1499938964844,293.1499938964844,279.45001220703125,32385.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534685015678406,1.0,0.0,0.0,4.087942600250244,4.087970733642578,1.1150718819408212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6245.90380859375,0.0,2046.8818359375,1895.4371337890625,0.0,3894.154541015625,1.0,1.0,0.0,3.0,1.0,0.0
12134460,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.15020751953125,0.9990000128746032,0.595682680606842,0.4684271812438965,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.150634765625,0.8709760904312134,0.3442622423171997,0.3277681469917297,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1510009765625,0.8067094683647156,0.2697950601577759,0.1906304806470871,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1513366699219,0.7622905373573303,0.2279775589704513,0.2184927463531494,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1517028808594,0.7275584936141968,0.1960313022136688,0.8945300579071045,283.1505432128906,284.95001220703125,298.9652099609375,288.3141174316406,297.77606201171875,297.1239318847656,283.1480712890625,1.0,0.4776787161827087,0.4902640283107757,0.4902640283107757,1.0,1.0,-2.520869255065918,0.8941959142684937,1.626673460006714,0.3276610374450683,0.8772520422935486,0.8772520422935486,0.0,106.61634063720705,103.0,41309.45703125,0.0,1368.83935546875,1.0,279.45526123046875,281.8816223144531,291.3372802734375,294.0328674316406,293.1499938964844,293.1499938964844,279.75,35052.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610872864723206,1.0,0.0,0.0,4.075261116027832,4.075289249420166,1.108164155994018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.3955078125,0.0,2051.84716796875,1895.4371337890625,0.0,3962.272216796875,1.0,1.0,0.0,3.0,1.0,0.0
12134520,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.15020751953125,0.9990000128746032,0.595682680606842,0.4684271812438965,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,283.150634765625,0.8709760904312134,0.3442622423171997,0.3277681469917297,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1510009765625,0.8067094683647156,0.2697950601577759,0.1906304806470871,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.1513366699219,0.7622905373573303,0.2279775589704513,0.2184927463531494,297.0344543457031,297.1499938964844,293.1499938964844,0.0,-0.0,283.1517028808594,0.7275584936141968,0.1960313022136688,0.8945300579071045,283.1505432128906,284.95001220703125,298.9652099609375,288.3141174316406,297.77606201171875,297.1239318847656,283.1480712890625,1.0,0.4776787161827087,0.4902640283107757,0.4902640283107757,1.0,1.0,-2.520869255065918,0.8941959142684937,1.626673460006714,0.3276610374450683,0.8772520422935486,0.8772520422935486,0.0,106.61634063720705,103.0,41309.45703125,0.0,1368.83935546875,1.0,279.45526123046875,281.8816223144531,291.3372802734375,294.0328674316406,293.1499938964844,293.1499938964844,279.75,35052.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9610872864723206,1.0,0.0,0.0,4.075261116027832,4.075289249420166,1.108164155994018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.3955078125,0.0,2051.84716796875,1895.4371337890625,0.0,3962.272216796875,1.0,1.0,0.0,3.0,1.0,0.0
12134580,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.34185791015625,0.9990000128746032,0.5923358201980591,0.4684533774852752,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3414001464844,0.8714492917060852,0.3452883064746856,0.3283162415027618,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3410339355469,0.8053638339042664,0.2688936293125152,0.1897078305482864,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3406982421875,0.7614216804504395,0.2275129109621048,0.2177520990371704,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3403625488281,0.7255166172981262,0.1945272386074066,0.886480450630188,283.3415222167969,284.95001220703125,299.0061340332031,288.3186340332031,297.7906188964844,297.1238098144531,283.3439636230469,1.0,0.4760997593402862,0.490669310092926,0.490669310092926,1.0,1.0,-2.509878158569336,0.8903762102127075,1.6195019483566284,0.3260602056980133,0.8572702407836914,0.8572702407836914,0.0,106.251220703125,106.0,39991.71484375,0.0,1353.399658203125,1.0,279.7447814941406,282.1064453125,291.2466735839844,293.7865600585937,293.1499938964844,293.1499938964844,280.04998779296875,37163.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417392015457152,1.0,0.0,0.0,4.03952169418335,4.039549827575684,1.08881260985072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.1123046875,0.0,2020.8797607421875,1895.4371337890625,0.0,3788.247314453125,0.993328869342804,1.0,0.0,3.0,1.0,0.0
12134640,296.9188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.34185791015625,0.9990000128746032,0.5923358201980591,0.4684533774852752,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.3414001464844,0.8714492917060852,0.3452883064746856,0.3283162415027618,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3410339355469,0.8053638339042664,0.2688936293125152,0.1897078305482864,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3406982421875,0.7614216804504395,0.2275129109621048,0.2177520990371704,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3403625488281,0.7255166172981262,0.1945272386074066,0.886480450630188,283.3415222167969,284.95001220703125,299.0061340332031,288.3186340332031,297.7906188964844,297.1238098144531,283.3439636230469,1.0,0.4760997593402862,0.490669310092926,0.490669310092926,1.0,1.0,-2.509878158569336,0.8903762102127075,1.6195019483566284,0.3260602056980133,0.8572702407836914,0.8572702407836914,0.0,106.251220703125,106.0,39991.71484375,0.0,1353.399658203125,1.0,279.7447814941406,282.1064453125,291.2466735839844,293.7865600585937,293.1499938964844,293.1499938964844,280.04998779296875,37163.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9417392015457152,1.0,0.0,0.0,4.03952169418335,4.039549827575684,1.08881260985072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5396.1123046875,0.0,2020.8797607421875,1895.4371337890625,0.0,3788.247314453125,0.993328869342804,1.0,0.0,3.0,1.0,0.0
12134700,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,283.50445556640625,0.9990000128746032,0.5914080142974854,0.4684734642505646,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,283.50201416015625,0.872154176235199,0.3463178277015686,0.3291198313236236,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.4998779296875,0.8052290081977844,0.2689385712146759,0.189623087644577,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.4980773925781,0.7614436149597168,0.2276783734560012,0.2177804708480835,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.4960021972656,0.7249423861503601,0.1941632777452469,0.8842551112174988,283.5025329589844,284.95001220703125,299.0257263183594,288.32086181640625,297.80096435546875,297.12872314453125,283.5162353515625,1.0,0.4758782088756561,0.4908719360828399,0.4908719360828399,1.0,1.0,-2.508121490478516,0.8900089263916016,1.618112564086914,0.3259777724742889,0.8491527438163757,0.8491527438163757,0.0,106.19452667236328,106.0,38871.8125,0.0,1350.95068359375,1.0,280.0078125,282.3040771484375,291.20806884765625,293.6120300292969,293.1499938964844,293.1499938964844,280.04998779296875,37766.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283258318901062,1.0,0.0,0.0,4.002041339874268,4.002069473266602,1.068701521944604e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5574.6865234375,0.0,1975.7244873046875,1895.4371337890625,0.0,3665.7861328125,0.9853540658950806,1.0,0.0,3.0,1.0,0.0
12134760,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5790405273437,0.9990000128746032,0.5909407138824463,0.4684468805789947,297.24420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.57843017578125,0.8731865286827087,0.347635269165039,0.3302580714225769,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5779113769531,0.8054617047309875,0.2692567706108093,0.1897727102041244,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.57745361328125,0.7617899179458618,0.2280756533145904,0.2180681675672531,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5769348144531,0.7246989607810974,0.1940376311540603,0.8832474946975708,283.5785827636719,284.95001220703125,299.0447082519531,288.3230285644531,297.812744140625,297.1363830566406,283.5821533203125,1.0,0.4760124385356903,0.4909138679504394,0.4909138679504394,1.0,1.0,-2.5087673664093018,0.8903766870498657,1.618390679359436,0.326097160577774,0.8408288955688477,0.8408288955688477,0.0,106.20397186279295,109.0,38772.8203125,0.0,1351.804443359375,1.0,280.0442199707031,282.37841796875,291.238037109375,293.6791076660156,293.1499938964844,293.1499938964844,280.3500061035156,38189.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208314418792723,1.0,0.0,0.0,3.959254026412964,3.95928168296814,1.0459718851052455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5292.27197265625,0.0,1922.98779296875,1895.4371337890625,0.0,3596.829833984375,0.9759523868560792,1.0,0.0,3.0,1.0,0.0
12134820,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82781982421875,0.9990000128746032,0.5906403660774231,0.4691464900970459,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8271179199219,0.875217080116272,0.3507442772388458,0.3330331742763519,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8265075683594,0.805985152721405,0.2703301012516022,0.1904183626174926,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.82598876953125,0.7625751495361328,0.2292773872613906,0.219075322151184,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82537841796875,0.7244163751602173,0.1942294687032699,0.8834552764892578,283.8272705078125,284.95001220703125,299.0809631347656,288.3273010253906,297.8379211425781,297.15478515625,283.8314208984375,1.0,0.4771979451179504,0.4909977614879608,0.4909977614879608,1.0,1.0,-2.5151705741882324,0.8931876420974731,1.6219828128814695,0.3272960186004638,0.8277860879898071,0.8277860879898071,0.0,106.60150909423828,112.0,37736.54296875,0.0,1361.5750732421875,1.0,280.3437194824219,282.6700439453125,291.2560729980469,293.6260681152344,293.1499938964844,293.1499938964844,280.6499938964844,38522.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033218622207642,1.0,0.0,0.0,3.8648409843444815,3.864867687225342,9.96681819742662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.5068359375,0.0,1805.5701904296875,1895.4371337890625,0.0,3434.52880859375,0.9550259113311768,1.0,0.0,3.0,1.0,0.0
12134880,296.958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.82781982421875,0.9990000128746032,0.5906403660774231,0.4691464900970459,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8271179199219,0.875217080116272,0.3507442772388458,0.3330331742763519,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8265075683594,0.805985152721405,0.2703301012516022,0.1904183626174926,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,283.82598876953125,0.7625751495361328,0.2292773872613906,0.219075322151184,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.82537841796875,0.7244163751602173,0.1942294687032699,0.8834552764892578,283.8272705078125,284.95001220703125,299.0809631347656,288.3273010253906,297.8379211425781,297.15478515625,283.8314208984375,1.0,0.4771979451179504,0.4909977614879608,0.4909977614879608,1.0,1.0,-2.5151705741882324,0.8931876420974731,1.6219828128814695,0.3272960186004638,0.8277860879898071,0.8277860879898071,0.0,106.60150909423828,112.0,37736.54296875,0.0,1361.5750732421875,1.0,280.3437194824219,282.6700439453125,291.2560729980469,293.6260681152344,293.1499938964844,293.1499938964844,280.6499938964844,38522.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033218622207642,1.0,0.0,0.0,3.8648409843444815,3.864867687225342,9.96681819742662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5212.5068359375,0.0,1805.5701904296875,1895.4371337890625,0.0,3434.52880859375,0.9550259113311768,1.0,0.0,3.0,1.0,0.0
12134940,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0805358886719,0.9990000128746032,0.5908536314964294,0.4708603024482727,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.079833984375,0.8770599961280823,0.3543455004692077,0.3363319039344787,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.07916259765625,0.8064152598381042,0.2718419134616852,0.1914143413305282,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0786437988281,0.7633274793624878,0.2308977395296096,0.2205311357975006,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0779724121094,0.724235475063324,0.1948752999305725,0.8859694600105286,284.0799560546875,284.95001220703125,299.1148986816406,288.3314208984375,297.8640441894531,297.175537109375,284.0843200683594,1.0,0.4794231355190277,0.4910816848278045,0.4910816848278045,1.0,1.0,-2.527153968811035,0.8983044028282166,1.6288496255874634,0.3295753896236419,0.8181341886520386,0.8181341886520386,0.0,107.4682159423828,115.0,36778.1328125,0.0,1380.50439453125,1.0,280.6430969238281,282.9644775390625,291.2744445800781,293.5845031738281,293.1499938964844,293.1499938964844,280.95001220703125,38399.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889142274856567,1.0,0.0,0.0,3.7739100456237793,3.773935794830322,9.503343108008266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.8564453125,0.0,1694.0084228515625,1895.4371337890625,0.0,3300.0517578125,0.9346311688423156,1.0,0.0,3.0,1.0,0.0
12135000,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0805358886719,0.9990000128746032,0.5908536314964294,0.4708603024482727,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.079833984375,0.8770599961280823,0.3543455004692077,0.3363319039344787,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.07916259765625,0.8064152598381042,0.2718419134616852,0.1914143413305282,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0786437988281,0.7633274793624878,0.2308977395296096,0.2205311357975006,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0779724121094,0.724235475063324,0.1948752999305725,0.8859694600105286,284.0799560546875,284.95001220703125,299.1148986816406,288.3314208984375,297.8640441894531,297.175537109375,284.0843200683594,1.0,0.4794231355190277,0.4910816848278045,0.4910816848278045,1.0,1.0,-2.527153968811035,0.8983044028282166,1.6288496255874634,0.3295753896236419,0.8181341886520386,0.8181341886520386,0.0,107.4682159423828,115.0,36778.1328125,0.0,1380.50439453125,1.0,280.6430969238281,282.9644775390625,291.2744445800781,293.5845031738281,293.1499938964844,293.1499938964844,280.95001220703125,38399.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889142274856567,1.0,0.0,0.0,3.7739100456237793,3.773935794830322,9.503343108008266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5140.8564453125,0.0,1694.0084228515625,1895.4371337890625,0.0,3300.0517578125,0.9346311688423156,1.0,0.0,3.0,1.0,0.0
12135060,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.9990000128746032,0.5912601351737976,0.4735660851001739,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3304443359375,0.8785886168479919,0.3583031296730041,0.3400045335292816,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.32977294921875,0.8066093921661377,0.2736603617668152,0.1926511824131012,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3292541503906,0.7639033198356628,0.2328153252601623,0.222303107380867,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3285827636719,0.7239882349967957,0.1958353072404861,0.8900815844535828,284.33056640625,284.95001220703125,299.1465148925781,288.3353576660156,297.8893737792969,297.19696044921875,284.3348693847656,1.0,0.4824800789356231,0.4907199740409851,0.4907199740409851,1.0,1.0,-2.54336929321289,0.9044236540794371,1.6389455795288086,0.3319291174411773,0.8118034601211548,0.8118034601211548,0.0,108.75833129882812,118.0,35890.39453125,0.0,1406.8834228515625,1.0,280.9425354003906,283.2547607421875,291.28765869140625,293.5433044433594,293.1499938964844,293.1499938964844,281.25,38001.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764022588729858,1.0,0.0,0.0,3.6972835063934326,3.697308301925659,9.121342827711488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.25927734375,0.0,1601.5853271484375,1895.4371337890625,0.0,3182.85546875,0.9172714948654176,1.0,0.0,3.0,1.0,0.0
12135120,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.33111572265625,0.9990000128746032,0.5912601351737976,0.4735660851001739,297.3068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3304443359375,0.8785886168479919,0.3583031296730041,0.3400045335292816,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.32977294921875,0.8066093921661377,0.2736603617668152,0.1926511824131012,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3292541503906,0.7639033198356628,0.2328153252601623,0.222303107380867,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3285827636719,0.7239882349967957,0.1958353072404861,0.8900815844535828,284.33056640625,284.95001220703125,299.1465148925781,288.3353576660156,297.8893737792969,297.19696044921875,284.3348693847656,1.0,0.4824800789356231,0.4907199740409851,0.4907199740409851,1.0,1.0,-2.54336929321289,0.9044236540794371,1.6389455795288086,0.3319291174411773,0.8118034601211548,0.8118034601211548,0.0,108.75833129882812,118.0,35890.39453125,0.0,1406.8834228515625,1.0,280.9425354003906,283.2547607421875,291.28765869140625,293.5433044433594,293.1499938964844,293.1499938964844,281.25,38001.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764022588729858,1.0,0.0,0.0,3.6972835063934326,3.697308301925659,9.121342827711488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5074.25927734375,0.0,1601.5853271484375,1895.4371337890625,0.0,3182.85546875,0.9172714948654176,1.0,0.0,3.0,1.0,0.0
