time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12135180,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5813903808594,0.9990000128746032,0.5917068719863892,0.4771173298358917,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5807189941406,0.8798074126243591,0.3625248968601227,0.3439538776874542,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.580078125,0.8065796494483948,0.2757294774055481,0.1940747201442718,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5795593261719,0.7642970681190491,0.2349709570407867,0.2243179827928543,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57891845703125,0.7236371636390686,0.1970303058624267,0.8953582644462585,284.5808410644531,284.95001220703125,299.1758117675781,288.3391418457031,297.9137878417969,297.21807861328125,284.5850524902344,1.0,0.4861938953399658,0.4903582632541656,0.4903582632541656,1.0,1.0,-2.5628490447998047,0.9118580222129822,1.6509910821914673,0.3348815739154815,0.8087987899780273,0.8087987899780273,0.0,110.4054183959961,121.0,35179.19140625,0.0,1439.3953857421875,1.0,281.2419128417969,283.5433654785156,291.29852294921875,293.5083312988281,293.1499938964844,293.1499938964844,281.54998779296875,37444.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652234673500061,1.0,0.0,0.0,3.6412079334259033,3.641232252120972,8.846760692904354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.6259765625,0.0,1534.19140625,1895.4371337890625,0.0,3078.002197265625,0.904388427734375,1.0,0.0,3.0,1.0,0.0
12135240,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5813903808594,0.9990000128746032,0.5917068719863892,0.4771173298358917,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5807189941406,0.8798074126243591,0.3625248968601227,0.3439538776874542,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.580078125,0.8065796494483948,0.2757294774055481,0.1940747201442718,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5795593261719,0.7642970681190491,0.2349709570407867,0.2243179827928543,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57891845703125,0.7236371636390686,0.1970303058624267,0.8953582644462585,284.5808410644531,284.95001220703125,299.1758117675781,288.3391418457031,297.9137878417969,297.21807861328125,284.5850524902344,1.0,0.4861938953399658,0.4903582632541656,0.4903582632541656,1.0,1.0,-2.5628490447998047,0.9118580222129822,1.6509910821914673,0.3348815739154815,0.8087987899780273,0.8087987899780273,0.0,110.4054183959961,121.0,35179.19140625,0.0,1439.3953857421875,1.0,281.2419128417969,283.5433654785156,291.29852294921875,293.5083312988281,293.1499938964844,293.1499938964844,281.54998779296875,37444.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652234673500061,1.0,0.0,0.0,3.6412079334259033,3.641232252120972,8.846760692904354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5018.6259765625,0.0,1534.19140625,1895.4371337890625,0.0,3078.002197265625,0.904388427734375,1.0,0.0,3.0,1.0,0.0
12135300,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7465209960937,0.9990000128746032,0.5918875336647034,0.479207843542099,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7442626953125,0.8802582621574402,0.364696055650711,0.3459814190864563,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7419128417969,0.8064473867416382,0.2768293619155884,0.1948307305574417,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402038574219,0.7643945217132568,0.2361129075288772,0.2253872752189636,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7379150390625,0.7233875393867493,0.1976876705884933,0.8982844948768616,284.7445983886719,284.95001220703125,299.1896057128906,288.3409423828125,297.92535400390625,297.22802734375,284.7586364746094,1.0,0.4882493913173675,0.4901773929595947,0.4901773929595947,1.0,1.0,-2.57350492477417,0.9159492254257202,1.6575558185577393,0.3365347683429718,0.8089930415153503,0.8089930415153503,0.0,111.35430908203124,121.0,34513.375,0.0,1457.5772705078125,1.0,281.49822998046875,283.7457275390625,291.2767639160156,293.3927917480469,293.1499938964844,293.1499938964844,281.54998779296875,37120.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8577141165733337,1.0,0.0,0.0,3.621406316757202,3.621430158615112,8.750800475354481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5176.64599609375,0.0,1509.90576171875,1895.4371337890625,0.0,3007.568359375,0.8998165130615234,1.0,0.0,3.0,1.0,0.0
12135360,297.050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.9990000128746032,0.592167854309082,0.4813014566898346,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8262634277344,0.8808035850524902,0.3669689893722534,0.3481256365776062,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8256225585937,0.8064263463020325,0.2780233323574066,0.195666879415512,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251953125,0.7645893692970276,0.2373348623514175,0.2265456020832061,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.7232313752174377,0.1984184831380844,0.9015837907791138,284.8263244628906,284.95001220703125,299.20281982421875,288.3426818847656,297.93658447265625,297.2380676269531,284.83013916015625,1.0,0.4904272556304931,0.4898465275764465,0.4898465275764465,1.0,1.0,-2.584955930709839,0.9201194643974304,1.6648365259170532,0.3380872309207916,0.80904620885849,0.80904620885849,0.0,112.3349838256836,109.0,34586.66015625,0.0,1477.0955810546875,1.0,281.5415344238281,283.82501220703125,291.310302734375,293.4830322265625,293.1499938964844,293.1499938964844,281.8500061035156,36810.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557318449020386,1.0,0.0,0.0,3.608889818191528,3.60891366004944,8.690415711498645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.783203125,0.0,1493.905029296875,1895.4371337890625,0.0,2988.98291015625,0.896736741065979,1.0,0.0,3.0,1.0,0.0
12135420,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9990000128746032,0.5941463708877563,0.4733721315860748,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8894633054733276,0.3715710341930389,0.352332204580307,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8130499720573425,0.2804518640041351,0.1972718089818954,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7713822722434998,0.239824041724205,0.2287793010473251,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7285091876983643,0.1999342143535614,0.9078090190887452,285.0526428222656,284.95001220703125,299.2275390625,288.34600830078125,297.9570617675781,297.25701904296875,285.0551452636719,1.0,0.4895919859409332,0.4891847372055053,0.4891847372055053,1.0,1.0,-2.592599630355835,0.9220890402793884,1.6705106496810913,0.3385106921195984,0.8122006058692932,0.8122006058692932,0.0,110.3574447631836,112.0,33869.2421875,0.0,1478.5679931640625,1.0,281.8414001464844,284.08447265625,291.3180847167969,293.4525451660156,293.1499938964844,293.1499938964844,282.1499938964844,36172.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472496867179871,1.0,0.0,0.0,3.600683689117432,3.6007072925567627,8.650939093968191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.82275390625,0.0,1480.264404296875,1895.4371337890625,0.0,2909.517578125,0.8944457769393921,1.0,0.0,3.0,1.0,0.0
12135480,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9990000128746032,0.5941463708877563,0.4733721315860748,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.8894633054733276,0.3715710341930389,0.352332204580307,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8130499720573425,0.2804518640041351,0.1972718089818954,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.7713822722434998,0.239824041724205,0.2287793010473251,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.7285091876983643,0.1999342143535614,0.9078090190887452,285.0526428222656,284.95001220703125,299.2275390625,288.34600830078125,297.9570617675781,297.25701904296875,285.0551452636719,1.0,0.4895919859409332,0.4891847372055053,0.4891847372055053,1.0,1.0,-2.592599630355835,0.9220890402793884,1.6705106496810913,0.3385106921195984,0.8122006058692932,0.8122006058692932,0.0,110.3574447631836,112.0,33869.2421875,0.0,1478.5679931640625,1.0,281.8414001464844,284.08447265625,291.3180847167969,293.4525451660156,293.1499938964844,293.1499938964844,282.1499938964844,36172.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472496867179871,1.0,0.0,0.0,3.600683689117432,3.6007072925567627,8.650939093968191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.82275390625,0.0,1480.264404296875,1895.4371337890625,0.0,2909.517578125,0.8944457769393921,1.0,0.0,3.0,1.0,0.0
12135540,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2735900878906,0.9990000128746032,0.5975989699363708,0.4692626595497131,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.8950101137161255,0.3752571046352386,0.3556574285030365,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716064453125,0.8170307278633118,0.2824568450450897,0.1985726505517959,297.2418518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708435058594,0.7757160067558289,0.241857960820198,0.2305835336446762,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.26971435546875,0.731796145439148,0.2012575417757034,0.9131720066070556,285.2727966308594,284.95001220703125,299.24481201171875,288.3483581542969,297.97198486328125,297.27105712890625,285.27899169921875,1.0,0.4904696643352508,0.488681823015213,0.488681823015213,1.0,1.0,-2.601815938949585,0.9250192642211914,1.676796793937683,0.3391716480255127,0.8173138499259949,0.8173138499259949,0.0,109.51364135742188,112.0,33351.58203125,0.0,1487.19921875,1.0,282.12939453125,284.32470703125,291.3028259277344,293.3798217773437,293.1499938964844,293.1499938964844,282.1499938964844,35631.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386555314064026,1.0,0.0,0.0,3.610982656478882,3.611006259918213,8.700497460267798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5117.93212890625,0.0,1487.4627685546875,1895.4371337890625,0.0,2829.15625,0.8963966965675354,1.0,0.0,3.0,1.0,0.0
12135600,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29571533203125,0.9990000128746032,0.5987597703933716,0.46839040517807,297.3913269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2953186035156,0.8965513706207275,0.3764452338218689,0.3567785322666168,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.8181047439575195,0.2831097543239593,0.1990294307470321,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2944641113281,0.7769156098365784,0.2425202876329422,0.231205329298973,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939453125,0.7326976656913757,0.2017015367746353,0.9151222109794616,285.2953491210937,284.95001220703125,299.25,288.3490905761719,297.976806640625,297.2757568359375,285.2982788085937,1.0,0.4909279346466064,0.4885229766368866,0.4885229766368866,1.0,1.0,-2.605752944946289,0.926362156867981,1.6793909072875977,0.3396064043045044,0.818688690662384,0.818688690662384,0.0,109.40430450439452,115.0,33406.9296875,0.0,1492.01318359375,1.0,282.1413269042969,284.3436279296875,291.32330322265625,293.4248352050781,293.1499938964844,293.1499938964844,282.45001220703125,35508.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389049768447876,1.0,0.0,0.0,3.616929292678833,3.616952896118164,8.72917723881983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.9296875,0.0,1493.0421142578125,1895.4371337890625,0.0,2831.486328125,0.8976059556007385,1.0,0.0,3.0,1.0,0.0
12135660,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404968261719,0.9990000128746032,0.6039162874221802,0.466472327709198,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.9019390344619752,0.381637692451477,0.3615665733814239,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397033691406,0.8216952681541443,0.2860288023948669,0.2010010778903961,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53936767578125,0.7810662984848022,0.2454466372728347,0.2338907122611999,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389099121094,0.7357577681541443,0.2037065923213958,0.923756778240204,285.5401916503906,284.95001220703125,299.27130126953125,288.3548583984375,297.99835205078125,297.29736328125,285.5428161621094,1.0,0.4936235845088959,0.4879392683506012,0.4879392683506012,1.0,1.0,-2.625166893005371,0.933321475982666,1.6918452978134155,0.3421157300472259,0.8284899592399597,0.8284899592399597,0.0,109.5333480834961,118.0,33068.6875,0.0,1518.9208984375,1.0,282.4416809082031,284.59783935546875,291.3348083496094,293.4128112792969,293.1499938964844,293.1499938964844,282.75,34842.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317582011222839,1.0,0.0,0.0,3.6581084728240967,3.658132553100586,8.929075079322502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.21923828125,0.0,1533.52490234375,1895.4371337890625,0.0,2764.81884765625,0.9063590168952942,1.0,0.0,3.0,1.0,0.0
12135720,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404968261719,0.9990000128746032,0.6039162874221802,0.466472327709198,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401611328125,0.9019390344619752,0.381637692451477,0.3615665733814239,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397033691406,0.8216952681541443,0.2860288023948669,0.2010010778903961,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.53936767578125,0.7810662984848022,0.2454466372728347,0.2338907122611999,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5389099121094,0.7357577681541443,0.2037065923213958,0.923756778240204,285.5401916503906,284.95001220703125,299.27130126953125,288.3548583984375,297.99835205078125,297.29736328125,285.5428161621094,1.0,0.4936235845088959,0.4879392683506012,0.4879392683506012,1.0,1.0,-2.625166893005371,0.933321475982666,1.6918452978134155,0.3421157300472259,0.8284899592399597,0.8284899592399597,0.0,109.5333480834961,118.0,33068.6875,0.0,1518.9208984375,1.0,282.4416809082031,284.59783935546875,291.3348083496094,293.4128112792969,293.1499938964844,293.1499938964844,282.75,34842.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317582011222839,1.0,0.0,0.0,3.6581084728240967,3.658132553100586,8.929075079322502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4839.21923828125,0.0,1533.52490234375,1895.4371337890625,0.0,2764.81884765625,0.9063590168952942,1.0,0.0,3.0,1.0,0.0
12135780,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.9990000128746032,0.6091256737709045,0.4665955007076263,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9062511324882508,0.3870875239372253,0.3666307330131531,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.779541015625,0.8243430852890015,0.2891534864902496,0.2031404078006744,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792663574219,0.7842809557914734,0.2485577911138534,0.236781895160675,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7788391113281,0.7380396723747253,0.2058681696653366,0.93327534198761,285.77996826171875,284.95001220703125,299.2925720214844,288.36602783203125,298.02130126953125,297.3208923339844,285.7822265625,1.0,0.4973601102828979,0.4873555600643158,0.4873555600643158,1.0,1.0,-2.6488778591156006,0.9420345425605774,1.706843376159668,0.34543576836586,0.8414636850357056,0.8414636850357056,0.0,110.38275909423828,121.0,32793.54296875,0.0,1555.379150390625,1.0,282.7421264648437,284.8438415527344,291.3515014648437,293.4109802246094,293.1499938964844,293.1499938964844,283.04998779296875,34204.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256697654724121,1.0,0.0,0.0,3.722934007644653,3.722958564758301,9.24834409943287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.92431640625,0.0,1602.1314697265625,1895.4371337890625,0.0,2708.173583984375,0.9204806685447692,1.0,0.0,3.0,1.0,0.0
12135840,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7802124023437,0.9990000128746032,0.6091256737709045,0.4665955007076263,297.43341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799377441406,0.9062511324882508,0.3870875239372253,0.3666307330131531,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.779541015625,0.8243430852890015,0.2891534864902496,0.2031404078006744,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7792663574219,0.7842809557914734,0.2485577911138534,0.236781895160675,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7788391113281,0.7380396723747253,0.2058681696653366,0.93327534198761,285.77996826171875,284.95001220703125,299.2925720214844,288.36602783203125,298.02130126953125,297.3208923339844,285.7822265625,1.0,0.4973601102828979,0.4873555600643158,0.4873555600643158,1.0,1.0,-2.6488778591156006,0.9420345425605774,1.706843376159668,0.34543576836586,0.8414636850357056,0.8414636850357056,0.0,110.38275909423828,121.0,32793.54296875,0.0,1555.379150390625,1.0,282.7421264648437,284.8438415527344,291.3515014648437,293.4109802246094,293.1499938964844,293.1499938964844,283.04998779296875,34204.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256697654724121,1.0,0.0,0.0,3.722934007644653,3.722958564758301,9.24834409943287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.92431640625,0.0,1602.1314697265625,1895.4371337890625,0.0,2708.173583984375,0.9204806685447692,1.0,0.0,3.0,1.0,0.0
12135900,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9490051269531,0.9990000128746032,0.6116443872451782,0.4673430323600769,297.4435119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9473571777344,0.908023715019226,0.3898710310459137,0.3692111074924469,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9450378417969,0.825313150882721,0.2907586097717285,0.2042368799448013,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9435119628906,0.7855305075645447,0.2501548230648041,0.2382669448852539,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9411926269531,0.7388755679130554,0.2069773972034454,0.9381794929504396,285.9474792480469,284.95001220703125,299.3031921386719,288.3735656738281,298.0326538085937,297.3323974609375,285.96063232421875,1.0,0.4995289444923401,0.4870637059211731,0.4870637059211731,1.0,1.0,-2.661870241165161,0.9468499422073364,1.7150202989578247,0.3473087251186371,0.8497079610824585,0.8497079610824585,0.0,111.04015350341795,121.0,32360.92578125,0.0,1576.472412109375,1.0,283.0011291503906,285.02984619140625,291.3313903808594,293.3085021972656,293.1499938964844,293.1499938964844,283.04998779296875,33886.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8201584219932556,1.0,0.0,0.0,3.7631545066833496,3.763179063796997,9.449250342186132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4975.5361328125,0.0,1646.435302734375,1895.4371337890625,0.0,2657.036865234375,0.929391384124756,1.0,0.0,3.0,1.0,0.0
12135960,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0151062011719,0.9990000128746032,0.6142340898513794,0.4682385921478271,297.4539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0148620605469,0.9098277688026428,0.3927608132362366,0.3719267845153808,297.2818908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0145263671875,0.8263014554977417,0.292453795671463,0.2054178714752197,297.2954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0142822265625,0.7867903113365173,0.2518267631530761,0.2398430854082107,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.013916015625,0.7397187948226929,0.2081463783979416,0.9434254169464112,286.0148620605469,284.95001220703125,299.3138122558594,288.3822937011719,298.0443420410156,297.3447265625,286.0168151855469,1.0,0.501874566078186,0.4866164028644562,0.4866164028644562,1.0,1.0,-2.675824880599976,0.9517892003059388,1.724035620689392,0.3490873277187347,0.8575495481491089,0.8575495481491089,0.0,111.77471923828124,124.0,32561.216796875,0.0,1599.46337890625,1.0,283.0426025390625,285.0826721191406,291.3721923828125,293.4165954589844,293.1499938964844,293.1499938964844,283.1499938964844,33611.2265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204039335250854,1.0,0.0,0.0,3.809623003005981,3.809648036956787,9.684055157777038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4963.30126953125,0.0,1699.4591064453125,1895.4371337890625,0.0,2659.311767578125,0.9376217126846312,1.0,0.0,3.0,1.0,0.0
12136020,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10028076171875,0.9990000128746032,0.6180852651596069,0.4716324508190155,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002197265625,0.912070095539093,0.3980970680713653,0.377109557390213,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10015869140625,0.8271691203117371,0.295430451631546,0.207607015967369,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10009765625,0.7881897687911987,0.2548651695251465,0.2428373098373413,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000061035156,0.7404401898384094,0.2102086991071701,0.9532366394996644,286.1002197265625,284.95001220703125,299.3349914550781,288.4032592773437,298.0617980957031,297.3602905273437,286.1007080078125,1.0,0.5069155693054199,0.4857217967510223,0.4857217967510223,1.0,1.0,-2.7041497230529785,0.961769700050354,1.742380142211914,0.3526962697505951,0.8736039400100708,0.8736039400100708,0.0,113.7169952392578,127.0,32743.611328125,0.0,1648.86865234375,1.0,283.14764404296875,285.1602478027344,291.43182373046875,293.5150451660156,293.1499938964844,293.1499938964844,283.1499938964844,32953.9609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825818657875061,1.0,0.0,0.0,3.888671636581421,3.888697385787964,1.009010816233058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.607421875,0.0,1790.9859619140625,1895.4371337890625,0.0,2709.55712890625,0.953698456287384,1.0,0.0,3.0,1.0,0.0
12136080,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10028076171875,0.9990000128746032,0.6180852651596069,0.4716324508190155,297.46856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1002197265625,0.912070095539093,0.3980970680713653,0.377109557390213,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.10015869140625,0.8271691203117371,0.295430451631546,0.207607015967369,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10009765625,0.7881897687911987,0.2548651695251465,0.2428373098373413,297.22955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000061035156,0.7404401898384094,0.2102086991071701,0.9532366394996644,286.1002197265625,284.95001220703125,299.3349914550781,288.4032592773437,298.0617980957031,297.3602905273437,286.1007080078125,1.0,0.5069155693054199,0.4857217967510223,0.4857217967510223,1.0,1.0,-2.7041497230529785,0.961769700050354,1.742380142211914,0.3526962697505951,0.8736039400100708,0.8736039400100708,0.0,113.7169952392578,127.0,32743.611328125,0.0,1648.86865234375,1.0,283.14764404296875,285.1602478027344,291.43182373046875,293.5150451660156,293.1499938964844,293.1499938964844,283.1499938964844,32953.9609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.825818657875061,1.0,0.0,0.0,3.888671636581421,3.888697385787964,1.009010816233058e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5085.607421875,0.0,1790.9859619140625,1895.4371337890625,0.0,2709.55712890625,0.953698456287384,1.0,0.0,3.0,1.0,0.0
12136140,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10369873046875,0.9990000128746032,0.6197140216827393,0.4772305190563202,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.9121978878974916,0.402779221534729,0.381728321313858,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.103759765625,0.8263530731201172,0.2977913022041321,0.2094047367572784,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037902832031,0.7878571152687073,0.2574056386947632,0.2454173117876052,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038513183594,0.7396504282951355,0.2118141055107116,0.9612576365470886,286.1037292480469,284.95001220703125,299.35614013671875,288.42852783203125,298.07061767578125,297.36260986328125,286.1035461425781,1.0,0.5121771693229675,0.4848271906375885,0.4848271906375885,1.0,1.0,-2.731329202651977,0.9712406396865844,1.7600884437561035,0.3560726344585418,0.8890368342399597,0.8890368342399597,0.0,116.2588119506836,130.0,33097.26171875,0.0,1700.310546875,1.0,283.14996337890625,285.1527099609375,291.4744567871094,293.601806640625,293.1499938964844,293.1499938964844,283.1499938964844,32212.099609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357671499252319,1.0,0.0,0.0,3.952110767364502,3.952136993408203,1.0422010063848577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.39208984375,0.0,1865.28564453125,1895.4371337890625,0.0,2802.1943359375,0.9670695066452026,1.0,0.0,3.0,1.0,0.0
12136200,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.10369873046875,0.9990000128746032,0.6197140216827393,0.4772305190563202,297.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037292480469,0.9121978878974916,0.402779221534729,0.381728321313858,297.2998352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.103759765625,0.8263530731201172,0.2977913022041321,0.2094047367572784,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1037902832031,0.7878571152687073,0.2574056386947632,0.2454173117876052,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1038513183594,0.7396504282951355,0.2118141055107116,0.9612576365470886,286.1037292480469,284.95001220703125,299.35614013671875,288.42852783203125,298.07061767578125,297.36260986328125,286.1035461425781,1.0,0.5121771693229675,0.4848271906375885,0.4848271906375885,1.0,1.0,-2.731329202651977,0.9712406396865844,1.7600884437561035,0.3560726344585418,0.8890368342399597,0.8890368342399597,0.0,116.2588119506836,130.0,33097.26171875,0.0,1700.310546875,1.0,283.14996337890625,285.1527099609375,291.4744567871094,293.601806640625,293.1499938964844,293.1499938964844,283.1499938964844,32212.099609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357671499252319,1.0,0.0,0.0,3.952110767364502,3.952136993408203,1.0422010063848577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5121.39208984375,0.0,1865.28564453125,1895.4371337890625,0.0,2802.1943359375,0.9670695066452026,1.0,0.0,3.0,1.0,0.0
12136260,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1047668457031,0.9990000128746032,0.6193687319755554,0.4843353033065796,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10479736328125,0.9108532667160034,0.4070346057415008,0.3858839571475982,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048278808594,0.8243565559387207,0.2997387945652008,0.210874855518341,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048278808594,0.7862739562988281,0.2595739364624023,0.2476132363080978,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048583984375,0.737754225730896,0.2130583375692367,0.967552363872528,286.10479736328125,284.95001220703125,299.3772277832031,288.4577331542969,298.0741882324219,297.3573608398437,286.10467529296875,1.0,0.5174560546875,0.4837167263031006,0.4837167263031006,1.0,1.0,-2.756833076477051,0.979593813419342,1.7772393226623535,0.3587063252925873,0.9044528603553772,0.9044528603553772,0.0,119.20033264160156,133.0,33412.02734375,0.0,1752.0452880859375,1.0,283.1499938964844,285.14508056640625,291.4921875,293.6435546875,293.1499938964844,293.1499938964844,283.1499938964844,31417.55078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428161144256592,1.0,0.0,0.0,4.0046000480651855,4.004627227783203,1.0700686061682063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.9140625,0.0,1927.0048828125,1895.4371337890625,0.0,2868.037353515625,0.9839707612991332,1.0,0.0,3.0,1.0,0.0
12136320,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1047668457031,0.9990000128746032,0.6193687319755554,0.4843353033065796,297.4762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10479736328125,0.9108532667160034,0.4070346057415008,0.3858839571475982,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048278808594,0.8243565559387207,0.2997387945652008,0.210874855518341,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048278808594,0.7862739562988281,0.2595739364624023,0.2476132363080978,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048583984375,0.737754225730896,0.2130583375692367,0.967552363872528,286.10479736328125,284.95001220703125,299.3772277832031,288.4577331542969,298.0741882324219,297.3573608398437,286.10467529296875,1.0,0.5174560546875,0.4837167263031006,0.4837167263031006,1.0,1.0,-2.756833076477051,0.979593813419342,1.7772393226623535,0.3587063252925873,0.9044528603553772,0.9044528603553772,0.0,119.20033264160156,133.0,33412.02734375,0.0,1752.0452880859375,1.0,283.1499938964844,285.14508056640625,291.4921875,293.6435546875,293.1499938964844,293.1499938964844,283.1499938964844,31417.55078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428161144256592,1.0,0.0,0.0,4.0046000480651855,4.004627227783203,1.0700686061682063e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5144.9140625,0.0,1927.0048828125,1895.4371337890625,0.0,2868.037353515625,0.9839707612991332,1.0,0.0,3.0,1.0,0.0
12136380,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907592773437,0.9990000128746032,0.6175044178962708,0.4921859204769134,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907287597656,0.9088253378868104,0.4110226035118103,0.3897783458232879,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907287597656,0.8217858672142029,0.3014251291751861,0.2121558189392089,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907287597656,0.7840624451637268,0.2614912390708923,0.2495648115873336,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907287597656,0.7352802157402039,0.2140335738658905,0.9726338982582092,286.0907287597656,284.95001220703125,299.39825439453125,288.4905090332031,298.0765380859375,297.350341796875,286.091064453125,1.0,0.522659182548523,0.482606291770935,0.482606291770935,1.0,1.0,-2.7809410095214844,0.9873191118240356,1.7936220169067385,0.3610288500785827,0.9195566177368164,0.9195566177368164,0.0,122.34715270996094,136.0,33734.265625,0.0,1803.489013671875,1.0,283.1499938964844,285.1194152832031,291.513427734375,293.68414306640625,293.1499938964844,293.1499938964844,283.1499938964844,31312.875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473650217056274,1.0,0.0,0.0,4.092981815338135,4.093009471893311,1.1178226486663334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.609375,0.0,2044.787109375,1895.4371337890625,0.0,2910.597412109375,1.0,1.0,0.0,3.0,1.0,0.0
12136440,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907592773437,0.9990000128746032,0.6175044178962708,0.4921859204769134,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907287597656,0.9088253378868104,0.4110226035118103,0.3897783458232879,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907287597656,0.8217858672142029,0.3014251291751861,0.2121558189392089,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907287597656,0.7840624451637268,0.2614912390708923,0.2495648115873336,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0907287597656,0.7352802157402039,0.2140335738658905,0.9726338982582092,286.0907287597656,284.95001220703125,299.39825439453125,288.4905090332031,298.0765380859375,297.350341796875,286.091064453125,1.0,0.522659182548523,0.482606291770935,0.482606291770935,1.0,1.0,-2.7809410095214844,0.9873191118240356,1.7936220169067385,0.3610288500785827,0.9195566177368164,0.9195566177368164,0.0,122.34715270996094,136.0,33734.265625,0.0,1803.489013671875,1.0,283.1499938964844,285.1194152832031,291.513427734375,293.68414306640625,293.1499938964844,293.1499938964844,283.1499938964844,31312.875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473650217056274,1.0,0.0,0.0,4.092981815338135,4.093009471893311,1.1178226486663334e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5168.609375,0.0,2044.787109375,1895.4371337890625,0.0,2910.597412109375,1.0,1.0,0.0,3.0,1.0,0.0
12136500,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0973205566406,0.9990000128746032,0.6161808967590332,0.4962576627731323,297.47369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0972595214844,0.9076921939849854,0.4129733443260193,0.3916605412960052,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971374511719,0.8203869462013245,0.3022229075431824,0.2127487063407898,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0970764160156,0.7828313112258911,0.2623988091945648,0.2504754662513733,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0969543457031,0.7339159846305847,0.2144517004489898,0.974803388118744,286.0972595214844,284.95001220703125,299.40875244140625,288.50811767578125,298.0780944824219,297.3475036621094,286.0979919433594,1.0,0.5252153277397156,0.4820510447025299,0.4820510447025299,1.0,1.0,-2.792511224746704,0.9909684658050536,1.80154287815094,0.3620841801166534,0.9272681474685668,0.9272681474685668,0.0,123.96247863769533,136.0,33855.7734375,0.0,1828.9686279296875,1.0,283.1499938964844,285.12469482421875,291.5251770019531,293.7015075683594,293.1499938964844,293.1499938964844,283.1499938964844,30660.73828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8487691879272461,1.0,0.0,0.0,4.096071243286133,4.096098899841309,1.1195107845196617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.77783203125,0.0,2043.5482177734373,1895.4371337890625,0.0,2923.744140625,1.0,1.0,0.0,3.0,1.0,0.0
12136560,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048889160156,0.9990000128746032,0.6147066950798035,0.5003180503845215,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048278808594,0.906593143939972,0.4149298667907715,0.3935423195362091,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1047058105469,0.8190032243728638,0.3030226528644562,0.2133386433124542,297.30963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1046447753906,0.781611442565918,0.2633000910282135,0.2513744235038757,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10455322265625,0.7325460910797119,0.2148467898368835,0.9768455028533936,286.1048278808594,284.95001220703125,299.4192199707031,288.5264892578125,298.08013916015625,297.3454895019531,286.1055603027344,1.0,0.5277425050735474,0.4814739823341369,0.4814739823341369,1.0,1.0,-2.80389666557312,0.9944924712181092,1.8094041347503664,0.3630551993846893,0.935042917728424,0.935042917728424,0.0,125.57921600341795,124.0,33978.6484375,0.0,1854.35986328125,1.0,283.1499938964844,285.1304626464844,291.5390930175781,293.7215881347656,293.1499938964844,293.1499938964844,283.04998779296875,30037.212890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497940301895142,1.0,0.0,0.0,4.098995208740234,4.09902286529541,1.1211096762053785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5295.94873046875,0.0,2042.320556640625,1895.4371337890625,0.0,2933.341552734375,1.0,1.0,0.0,3.0,1.0,0.0
12136620,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335388183594,0.9990000128746032,0.6121357679367065,0.4962326288223266,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335998535156,0.9122175574302672,0.418483018875122,0.3969506323337555,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337219238281,0.8222283720970154,0.304298460483551,0.2142693549394607,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337829589844,0.7853833436965942,0.2648278772830963,0.2528574168682098,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339050292969,0.7349796295166016,0.215356707572937,0.9793346524238586,286.0335998535156,284.95001220703125,299.4400939941406,288.5652770996094,298.0831298828125,297.34100341796875,286.0329895019531,1.0,0.5272875428199768,0.4803198277950287,0.4803198277950287,1.0,1.0,-2.809006452560425,0.994301438331604,1.8147050142288208,0.3620070517063141,0.9489221572875975,0.9489221572875975,0.0,124.57334899902344,112.0,34281.45703125,0.0,1857.51220703125,1.0,283.0516967773437,285.0494384765625,291.5882873535156,293.80615234375,293.1499938964844,293.1499938964844,282.75,28995.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559656739234924,1.0,0.0,0.0,4.103862762451172,4.1038899421691895,1.1237736998737091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.7353515625,0.0,2040.24365234375,1895.4371337890625,0.0,2991.1748046875,1.0,1.0,0.0,3.0,1.0,0.0
12136680,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335388183594,0.9990000128746032,0.6121357679367065,0.4962326288223266,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0335998535156,0.9122175574302672,0.418483018875122,0.3969506323337555,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337219238281,0.8222283720970154,0.304298460483551,0.2142693549394607,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0337829589844,0.7853833436965942,0.2648278772830963,0.2528574168682098,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339050292969,0.7349796295166016,0.215356707572937,0.9793346524238586,286.0335998535156,284.95001220703125,299.4400939941406,288.5652770996094,298.0831298828125,297.34100341796875,286.0329895019531,1.0,0.5272875428199768,0.4803198277950287,0.4803198277950287,1.0,1.0,-2.809006452560425,0.994301438331604,1.8147050142288208,0.3620070517063141,0.9489221572875975,0.9489221572875975,0.0,124.57334899902344,112.0,34281.45703125,0.0,1857.51220703125,1.0,283.0516967773437,285.0494384765625,291.5882873535156,293.80615234375,293.1499938964844,293.1499938964844,282.75,28995.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559656739234924,1.0,0.0,0.0,4.103862762451172,4.1038899421691895,1.1237736998737091e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5560.7353515625,0.0,2040.24365234375,1895.4371337890625,0.0,2991.1748046875,1.0,1.0,0.0,3.0,1.0,0.0
12136740,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8023681640625,0.9990000128746032,0.6108265519142151,0.4861341118812561,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8027648925781,0.9213770031929016,0.4206629395484924,0.3991652131080627,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8034362792969,0.8279241919517517,0.3046611845493316,0.2146200835704803,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8038330078125,0.7917451858520508,0.2655346095561981,0.2536093890666961,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8045654296875,0.7396676540374756,0.2152794152498245,0.9792644381523132,285.8027648925781,284.95001220703125,299.45758056640625,288.5997314453125,298.081298828125,297.33135986328125,285.799072265625,1.0,0.5239320397377014,0.4793503284454345,0.4793503284454345,1.0,1.0,-2.800787925720215,0.9890623092651368,1.811725616455078,0.3587439060211181,0.9565346837043762,0.9565346837043762,0.0,121.3362045288086,112.0,34885.43359375,0.0,1829.245361328125,1.0,282.7598571777344,284.7969055175781,291.65948486328125,293.96002197265625,293.1499938964844,293.1499938964844,282.75,28439.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693137764930725,1.0,0.0,0.0,4.106456756591797,4.106484413146973,1.1251950127189048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.90380859375,0.0,2039.1197509765625,1895.4371337890625,0.0,3116.373046875,1.0,1.0,0.0,3.0,1.0,0.0
12136800,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7917785644531,0.9990000128746032,0.6107186675071716,0.483780950307846,297.45269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7920227050781,0.9233964681625366,0.4210229814052582,0.3994787931442261,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7924499511719,0.8291673064231873,0.3046793043613434,0.2146154642105102,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79266357421875,0.7931326627731323,0.2656229138374328,0.2536724805831909,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7931213378906,0.7407068014144897,0.2152225375175476,0.9789175391197203,285.7920227050781,284.95001220703125,299.4609069824219,288.6064758300781,298.0805969238281,297.3290100097656,285.7897033691406,1.0,0.5230298042297363,0.4791656732559204,0.4791656732559204,1.0,1.0,-2.79799222946167,0.9875661134719848,1.8104262351989744,0.3578916788101196,0.958198606967926,0.958198606967926,0.0,120.55776977539062,115.0,34856.83203125,0.0,1821.2059326171875,1.0,282.7550048828125,284.78741455078125,291.6531066894531,293.9413146972656,293.1499938964844,293.1499938964844,282.45001220703125,28333.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697056174278259,1.0,0.0,0.0,4.10694694519043,4.106974124908447,1.1254635410296032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5643.439453125,0.0,2038.9061279296875,1895.4371337890625,0.0,3120.04931640625,1.0,1.0,0.0,3.0,1.0,0.0
12136860,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54254150390625,0.9990000128746032,0.6091862916946411,0.4787985980510711,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.542724609375,0.9286736249923706,0.4227300584316253,0.4011911153793335,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5431213378906,0.8316168189048767,0.3043158650398254,0.2144306004047393,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433044433594,0.7961888313293457,0.2657710015773773,0.2538886368274688,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.7424351572990417,0.2145207077264785,0.9760739803314208,285.5427551269531,284.95001220703125,299.48162841796875,288.6497497558594,298.0743713378906,297.310302734375,285.540771484375,1.0,0.5212641954421997,0.4784687459468841,0.4784687459468841,1.0,1.0,-2.790666580200196,0.983223021030426,1.807443618774414,0.3550184965133667,0.9640544652938844,0.9640544652938844,0.0,118.85930633544922,118.0,35443.88671875,0.0,1801.850341796875,1.0,282.4550476074219,284.5202331542969,291.6826171875,294.0124206542969,293.1499938964844,293.1499938964844,282.1499938964844,27933.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798432946205139,1.0,0.0,0.0,4.10880708694458,4.108834266662598,1.1264831982771284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.6962890625,0.0,2038.091552734375,1895.4371337890625,0.0,3215.1123046875,1.0,1.0,0.0,3.0,1.0,0.0
12136920,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.54254150390625,0.9990000128746032,0.6091862916946411,0.4787985980510711,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.542724609375,0.9286736249923706,0.4227300584316253,0.4011911153793335,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5431213378906,0.8316168189048767,0.3043158650398254,0.2144306004047393,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5433044433594,0.7961888313293457,0.2657710015773773,0.2538886368274688,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5437316894531,0.7424351572990417,0.2145207077264785,0.9760739803314208,285.5427551269531,284.95001220703125,299.48162841796875,288.6497497558594,298.0743713378906,297.310302734375,285.540771484375,1.0,0.5212641954421997,0.4784687459468841,0.4784687459468841,1.0,1.0,-2.790666580200196,0.983223021030426,1.807443618774414,0.3550184965133667,0.9640544652938844,0.9640544652938844,0.0,118.85930633544922,118.0,35443.88671875,0.0,1801.850341796875,1.0,282.4550476074219,284.5202331542969,291.6826171875,294.0124206542969,293.1499938964844,293.1499938964844,282.1499938964844,27933.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798432946205139,1.0,0.0,0.0,4.10880708694458,4.108834266662598,1.1264831982771284e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5711.6962890625,0.0,2038.091552734375,1895.4371337890625,0.0,3215.1123046875,1.0,1.0,0.0,3.0,1.0,0.0
12136980,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3185119628906,0.9990000128746032,0.6056360006332397,0.4794385433197021,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186340332031,0.9293505549430848,0.4240107238292694,0.402479350566864,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31890869140625,0.8307129144668579,0.3035681545734405,0.2139676213264465,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190612792969,0.7956801652908325,0.2655454576015472,0.2537550330162048,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193664550781,0.7410696744918823,0.2134423106908798,0.9716519117355348,285.31866455078125,284.95001220703125,299.50225830078125,288.6946716308594,298.06756591796875,297.2904357910156,285.3174133300781,1.0,0.5208801627159119,0.4777718186378479,0.4777718186378479,1.0,1.0,-2.786949396133423,0.9803589582443236,1.8065904378890991,0.3529486656188965,0.9670842289924622,0.9670842289924622,0.0,118.9031753540039,121.0,36242.140625,0.0,1796.36865234375,1.0,282.1551513671875,284.2655334472656,291.71630859375,294.08868408203125,293.1499938964844,293.1499938964844,281.8500061035156,27725.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872698545455933,1.0,0.0,0.0,4.1097731590271,4.109800815582275,1.1270132063145866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.27490234375,0.0,2037.6658935546875,1895.4371337890625,0.0,3284.666259765625,1.0,1.0,0.0,3.0,1.0,0.0
