time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12137040,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3185119628906,0.9990000128746032,0.6056360006332397,0.4794385433197021,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3186340332031,0.9293505549430848,0.4240107238292694,0.402479350566864,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.31890869140625,0.8307129144668579,0.3035681545734405,0.2139676213264465,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3190612792969,0.7956801652908325,0.2655454576015472,0.2537550330162048,297.1841735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3193664550781,0.7410696744918823,0.2134423106908798,0.9716519117355348,285.31866455078125,284.95001220703125,299.50225830078125,288.6946716308594,298.06756591796875,297.2904357910156,285.3174133300781,1.0,0.5208801627159119,0.4777718186378479,0.4777718186378479,1.0,1.0,-2.786949396133423,0.9803589582443236,1.8065904378890991,0.3529486656188965,0.9670842289924622,0.9670842289924622,0.0,118.9031753540039,121.0,36242.140625,0.0,1796.36865234375,1.0,282.1551513671875,284.2655334472656,291.71630859375,294.08868408203125,293.1499938964844,293.1499938964844,281.8500061035156,27725.556640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872698545455933,1.0,0.0,0.0,4.1097731590271,4.109800815582275,1.1270132063145866e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5797.27490234375,0.0,2037.6658935546875,1895.4371337890625,0.0,3284.666259765625,1.0,1.0,0.0,3.0,1.0,0.0
12137100,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1651306152344,0.9990000128746032,0.6031723618507385,0.4809758365154266,297.3983764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661682128906,0.9287472367286682,0.4246046543121338,0.4030974805355072,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1682434082031,0.829586923122406,0.3031550049781799,0.2137188613414764,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1693115234375,0.7946919202804565,0.2653800249099731,0.2536486983299255,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1714782714844,0.7397352457046509,0.2128293365240097,0.9691577553749084,285.1662902832031,284.95001220703125,299.5125427246094,288.7176513671875,298.0643615722656,297.2808837890625,285.15594482421875,1.0,0.5210645198822021,0.4774233400821686,0.4774233400821686,1.0,1.0,-2.78611421585083,0.9793404936790466,1.806773662567139,0.3521020114421844,0.9670684337615968,0.9670684337615968,0.0,119.3095245361328,121.0,37130.24609375,0.0,1797.0242919921875,1.0,281.8903503417969,284.0711975097656,291.7684631347656,294.2480773925781,293.1499938964844,293.1499938964844,281.8500061035156,27685.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937876224517822,1.0,0.0,0.0,4.109960079193115,4.109987258911133,1.1271156381553735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5598.263671875,0.0,2037.58349609375,1895.4371337890625,0.0,3345.610595703125,1.0,1.0,0.0,3.0,1.0,0.0
12137160,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11279296875,0.9990000128746032,0.6001895070075989,0.4833433628082275,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1129150390625,0.9274194836616516,0.4251078069210052,0.4035973846912384,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131896972656,0.8279363512992859,0.3026647269725799,0.21339812874794,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133117675781,0.7931499481201172,0.2651430070400238,0.2534591257572174,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1136169433594,0.7379162311553955,0.2121328562498092,0.9662536382675172,285.1129455566406,284.95001220703125,299.5227966308594,288.7408752441406,298.0604553222656,297.2699584960937,285.1116638183594,1.0,0.5214248895645142,0.4771768152713775,0.4771768152713775,1.0,1.0,-2.7854559421539307,0.978579044342041,1.8068770170211792,0.3514833748340606,0.9675655364990234,0.9675655364990234,0.0,119.96202850341795,124.0,37180.91796875,0.0,1799.11865234375,1.0,281.8550720214844,284.01983642578125,291.7633361816406,294.1896667480469,293.1499938964844,293.1499938964844,281.54998779296875,27675.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948922157287598,1.0,0.0,0.0,4.110006809234619,4.110033988952637,1.1271413313806988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.349609375,0.0,2037.5628662109373,1895.4371337890625,0.0,3355.927490234375,1.0,1.0,0.0,3.0,1.0,0.0
12137220,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.5930259227752686,0.4894918501377105,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9237173795700072,0.4260018169879913,0.4045557975769043,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8238967061042786,0.3016009628772735,0.2127381116151809,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7892628908157349,0.2645779252052307,0.2530347406864166,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7335538864135742,0.2105991542339325,0.9599767923355104,284.909423828125,284.95001220703125,299.543212890625,288.7879943847656,298.0533447265625,297.2491455078125,284.9082336425781,1.0,0.522564172744751,0.4766837656497955,0.4766837656497955,1.0,1.0,-2.785149574279785,0.9774883985519408,1.807661175727844,0.3504611849784851,0.965338170528412,0.965338170528412,0.0,121.7239227294922,112.0,38169.7734375,0.0,1807.021240234375,1.0,281.5552062988281,283.7776184082031,291.8136901855469,294.2989807128906,293.1499938964844,293.1499938964844,281.25,27789.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032456874847412,1.0,0.0,0.0,4.109476089477539,4.109503269195557,1.126850065702456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.8916015625,0.0,2037.797119140625,1895.4371337890625,0.0,3433.81982421875,1.0,1.0,0.0,3.0,1.0,0.0
12137280,296.9964294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9990000128746032,0.5930259227752686,0.4894918501377105,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9237173795700072,0.4260018169879913,0.4045557975769043,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8238967061042786,0.3016009628772735,0.2127381116151809,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.7892628908157349,0.2645779252052307,0.2530347406864166,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7335538864135742,0.2105991542339325,0.9599767923355104,284.909423828125,284.95001220703125,299.543212890625,288.7879943847656,298.0533447265625,297.2491455078125,284.9082336425781,1.0,0.522564172744751,0.4766837656497955,0.4766837656497955,1.0,1.0,-2.785149574279785,0.9774883985519408,1.807661175727844,0.3504611849784851,0.965338170528412,0.965338170528412,0.0,121.7239227294922,112.0,38169.7734375,0.0,1807.021240234375,1.0,281.5552062988281,283.7776184082031,291.8136901855469,294.2989807128906,293.1499938964844,293.1499938964844,281.25,27789.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9032456874847412,1.0,0.0,0.0,4.109476089477539,4.109503269195557,1.126850065702456e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6008.8916015625,0.0,2037.797119140625,1895.4371337890625,0.0,3433.81982421875,1.0,1.0,0.0,3.0,1.0,0.0
12137340,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7028503417969,0.9990000128746032,0.585892379283905,0.4845523536205292,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030334472656,0.927939772605896,0.4266735315322876,0.4051894843578338,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70343017578125,0.8254489302635193,0.3003637790679931,0.2118696868419647,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7036437988281,0.7912535071372986,0.2638393044471741,0.2523270845413208,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040710449219,0.7339823842048645,0.208842858672142,0.9520891308784484,284.7030639648437,284.95001220703125,299.5635070800781,288.83563232421875,298.0461730957031,297.2295227050781,284.7010192871094,1.0,0.518642783164978,0.4761906862258911,0.4761906862258911,1.0,1.0,-2.768629789352417,0.9698137044906616,1.7988159656524658,0.3467659652233124,0.960381269454956,0.960381269454956,0.0,119.70936584472656,100.0,39134.1171875,0.0,1772.2799072265625,1.0,281.2550354003906,283.53521728515625,291.8652648925781,294.4142150878906,293.1499938964844,293.1499938964844,280.95001220703125,28074.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91240656375885,1.0,0.0,0.0,4.108152866363525,4.108180046081543,1.1261245163041167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.03173828125,0.0,2038.378662109375,1895.4371337890625,0.0,3518.923828125,1.0,1.0,0.0,3.0,1.0,0.0
12137400,296.94549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7028503417969,0.9990000128746032,0.585892379283905,0.4845523536205292,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7030334472656,0.927939772605896,0.4266735315322876,0.4051894843578338,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.70343017578125,0.8254489302635193,0.3003637790679931,0.2118696868419647,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7036437988281,0.7912535071372986,0.2638393044471741,0.2523270845413208,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040710449219,0.7339823842048645,0.208842858672142,0.9520891308784484,284.7030639648437,284.95001220703125,299.5635070800781,288.83563232421875,298.0461730957031,297.2295227050781,284.7010192871094,1.0,0.518642783164978,0.4761906862258911,0.4761906862258911,1.0,1.0,-2.768629789352417,0.9698137044906616,1.7988159656524658,0.3467659652233124,0.960381269454956,0.960381269454956,0.0,119.70936584472656,100.0,39134.1171875,0.0,1772.2799072265625,1.0,281.2550354003906,283.53521728515625,291.8652648925781,294.4142150878906,293.1499938964844,293.1499938964844,280.95001220703125,28074.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91240656375885,1.0,0.0,0.0,4.108152866363525,4.108180046081543,1.1261245163041167e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6121.03173828125,0.0,2038.378662109375,1895.4371337890625,0.0,3518.923828125,1.0,1.0,0.0,3.0,1.0,0.0
12137460,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4835510253906,0.9990000128746032,0.5812180638313293,0.4708119928836822,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837646484375,0.9386273622512816,0.4271056652069092,0.4055030047893524,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842529296875,0.8315571546554565,0.2989478707313537,0.2108051478862762,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4844665527344,0.798056423664093,0.2629368305206299,0.2513639032840729,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4850158691406,0.7383860349655151,0.2069874852895736,0.9431313276290894,284.4837951660156,284.95001220703125,299.58367919921875,288.8833923339844,298.0393981933594,297.2114562988281,284.48126220703125,1.0,0.5113515853881836,0.4757433533668518,0.4757433533668518,1.0,1.0,-2.7393035888671875,0.957066297531128,1.7822372913360596,0.3407010734081268,0.9524054527282716,0.9524054527282716,0.0,114.7645034790039,103.0,39926.05078125,0.0,1705.155029296875,1.0,280.9550476074219,283.2831420898437,291.910400390625,294.5133361816406,293.1499938964844,293.1499938964844,280.6499938964844,28568.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921032190322876,1.0,0.0,0.0,4.105853080749512,4.105880737304688,1.1248641840211349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.81689453125,0.0,2039.38232421875,1895.4371337890625,0.0,3598.68115234375,1.0,1.0,0.0,3.0,1.0,0.0
12137520,296.9252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4835510253906,0.9990000128746032,0.5812180638313293,0.4708119928836822,297.3258972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4837646484375,0.9386273622512816,0.4271056652069092,0.4055030047893524,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842529296875,0.8315571546554565,0.2989478707313537,0.2108051478862762,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4844665527344,0.798056423664093,0.2629368305206299,0.2513639032840729,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4850158691406,0.7383860349655151,0.2069874852895736,0.9431313276290894,284.4837951660156,284.95001220703125,299.58367919921875,288.8833923339844,298.0393981933594,297.2114562988281,284.48126220703125,1.0,0.5113515853881836,0.4757433533668518,0.4757433533668518,1.0,1.0,-2.7393035888671875,0.957066297531128,1.7822372913360596,0.3407010734081268,0.9524054527282716,0.9524054527282716,0.0,114.7645034790039,103.0,39926.05078125,0.0,1705.155029296875,1.0,280.9550476074219,283.2831420898437,291.910400390625,294.5133361816406,293.1499938964844,293.1499938964844,280.6499938964844,28568.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921032190322876,1.0,0.0,0.0,4.105853080749512,4.105880737304688,1.1248641840211349e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.81689453125,0.0,2039.38232421875,1895.4371337890625,0.0,3598.68115234375,1.0,1.0,0.0,3.0,1.0,0.0
12137580,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2651062011719,0.9990000128746032,0.5776357650756836,0.4636747241020202,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2652893066406,0.944283127784729,0.4273630082607269,0.4057056903839111,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.26568603515625,0.8341512084007263,0.2974063456058502,0.2096959352493286,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2658996582031,0.8011462688446045,0.2619286179542541,0.2503588199615478,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.266357421875,0.7397929430007935,0.2051551192998886,0.9345300197601318,284.26531982421875,284.95001220703125,299.603759765625,288.9309387207031,298.0335388183594,297.1944580078125,284.2632751464844,1.0,0.5070666670799255,0.4752960503101349,0.4752960503101349,1.0,1.0,-2.7180726528167725,0.9476301670074464,1.7704424858093262,0.3358279168605804,0.9414990544319152,0.9414990544319152,0.0,112.01905059814452,106.0,40767.56640625,0.0,1661.2598876953125,1.0,280.6550598144531,283.0334777832031,291.9530639648437,294.606201171875,293.1499938964844,293.1499938964844,280.3500061035156,29304.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284922480583192,1.0,0.0,0.0,4.10242223739624,4.102449417114258,1.1229849405935963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.85546875,0.0,2040.8626708984373,1895.4371337890625,0.0,3667.3134765625,1.0,1.0,0.0,3.0,1.0,0.0
12137640,296.9178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2651062011719,0.9990000128746032,0.5776357650756836,0.4636747241020202,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2652893066406,0.944283127784729,0.4273630082607269,0.4057056903839111,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.26568603515625,0.8341512084007263,0.2974063456058502,0.2096959352493286,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2658996582031,0.8011462688446045,0.2619286179542541,0.2503588199615478,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.266357421875,0.7397929430007935,0.2051551192998886,0.9345300197601318,284.26531982421875,284.95001220703125,299.603759765625,288.9309387207031,298.0335388183594,297.1944580078125,284.2632751464844,1.0,0.5070666670799255,0.4752960503101349,0.4752960503101349,1.0,1.0,-2.7180726528167725,0.9476301670074464,1.7704424858093262,0.3358279168605804,0.9414990544319152,0.9414990544319152,0.0,112.01905059814452,106.0,40767.56640625,0.0,1661.2598876953125,1.0,280.6550598144531,283.0334777832031,291.9530639648437,294.606201171875,293.1499938964844,293.1499938964844,280.3500061035156,29304.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284922480583192,1.0,0.0,0.0,4.10242223739624,4.102449417114258,1.1229849405935963e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.85546875,0.0,2040.8626708984373,1895.4371337890625,0.0,3667.3134765625,1.0,1.0,0.0,3.0,1.0,0.0
12137700,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.10955810546875,0.9990000128746032,0.5753695368766785,0.4622627794742584,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.11041259765625,0.9454697370529176,0.4274584054946899,0.4058216512203216,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1127319335937,0.8342742919921875,0.2966128587722778,0.2091562300920486,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1138000488281,0.8014508485794067,0.2614032626152038,0.249873474240303,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.11639404296875,0.7394843697547913,0.2042408585548401,0.9304381012916564,284.1107177734375,284.95001220703125,299.6137390136719,288.9544982910156,298.0309753417969,297.18634033203125,284.09967041015625,1.0,0.5056661367416382,0.4750723838806152,0.4750723838806152,1.0,1.0,-2.710362672805786,0.9440824389457704,1.766280174255371,0.3339778184890747,0.9344229102134703,0.9344229102134703,0.0,111.35584259033205,106.0,41691.70703125,0.0,1647.013671875,1.0,280.3905029296875,282.84210205078125,292.0035400390625,294.766845703125,293.1499938964844,293.1499938964844,280.3500061035156,29780.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347389340400696,1.0,0.0,0.0,4.10019588470459,4.100223541259766,1.121766558753734e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6102.5263671875,0.0,2041.8121337890625,1895.4371337890625,0.0,3724.500732421875,1.0,1.0,0.0,3.0,1.0,0.0
12137760,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0519104003906,0.9990000128746032,0.5725976824760437,0.4621394872665405,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.05206298828125,0.9455722570419312,0.4274720549583435,0.4058305025100708,297.1292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0524597167969,0.8335948586463928,0.2957522869110107,0.2085549235343933,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0526428222656,0.8009209632873535,0.2608218491077423,0.2493251711130142,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0531005859375,0.7384785413742065,0.2032753527164459,0.9261316657066344,284.0521240234375,284.95001220703125,299.6236572265625,288.9778747558594,298.0284729003906,297.1776733398437,284.0502014160156,1.0,0.5046489238739014,0.4751029908657074,0.4751029908657074,1.0,1.0,-2.7036662101745605,0.9414036870002748,1.7622624635696411,0.332782119512558,0.9277952313423156,0.9277952313423156,0.0,111.08377075195312,109.0,41710.75390625,0.0,1636.097900390625,1.0,280.3552551269531,282.7912902832031,291.9993896484375,294.7082824707031,293.1499938964844,293.1499938964844,280.04998779296875,30322.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357738494873048,1.0,0.0,0.0,4.097657203674316,4.097684860229492,1.1203777603441267e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.7138671875,0.0,2042.88427734375,1895.4371337890625,0.0,3733.947998046875,1.0,1.0,0.0,3.0,1.0,0.0
12137820,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83917236328125,0.9990000128746032,0.5657321810722351,0.4644781649112701,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8393249511719,0.9437910318374634,0.4274182915687561,0.4058481454849243,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8397216796875,0.8308025598526001,0.2939788699150085,0.2073629796504974,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83990478515625,0.7983338832855225,0.2596069276332855,0.2482337206602096,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.84033203125,0.7351707220077515,0.2012677788734436,0.9174370765686036,283.8393859863281,284.95001220703125,299.6434631347656,289.0238037109375,298.0240478515625,297.16094970703125,283.83758544921875,1.0,0.5035445690155029,0.4751642346382141,0.4751642346382141,1.0,1.0,-2.6933019161224365,0.9373314380645752,1.7559703588485718,0.3310121893882751,0.911264181137085,0.911264181137085,0.0,111.35889434814452,97.0,42762.421875,0.0,1622.494140625,1.0,280.0552062988281,282.556396484375,292.0489196777344,294.82232666015625,293.1499938964844,293.1499938964844,279.75,31699.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437798261642456,1.0,0.0,0.0,4.091183185577393,4.091210842132568,1.1168403943884186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.46240234375,0.0,2045.5670166015625,1895.4371337890625,0.0,3806.757080078125,1.0,1.0,0.0,3.0,1.0,0.0
12137880,296.86065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83917236328125,0.9990000128746032,0.5657321810722351,0.4644781649112701,297.2701721191406,297.1499938964844,293.1499938964844,0.0,-0.0,283.8393249511719,0.9437910318374634,0.4274182915687561,0.4058481454849243,297.1143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.8397216796875,0.8308025598526001,0.2939788699150085,0.2073629796504974,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.83990478515625,0.7983338832855225,0.2596069276332855,0.2482337206602096,297.0775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.84033203125,0.7351707220077515,0.2012677788734436,0.9174370765686036,283.8393859863281,284.95001220703125,299.6434631347656,289.0238037109375,298.0240478515625,297.16094970703125,283.83758544921875,1.0,0.5035445690155029,0.4751642346382141,0.4751642346382141,1.0,1.0,-2.6933019161224365,0.9373314380645752,1.7559703588485718,0.3310121893882751,0.911264181137085,0.911264181137085,0.0,111.35889434814452,97.0,42762.421875,0.0,1622.494140625,1.0,280.0552062988281,282.556396484375,292.0489196777344,294.82232666015625,293.1499938964844,293.1499938964844,279.75,31699.666015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437798261642456,1.0,0.0,0.0,4.091183185577393,4.091210842132568,1.1168403943884186e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.46240234375,0.0,2045.5670166015625,1895.4371337890625,0.0,3806.757080078125,1.0,1.0,0.0,3.0,1.0,0.0
12137940,296.8290405273437,297.1499938964844,293.1499938964844,0.0,-0.0,283.62176513671875,0.9990000128746032,0.559157133102417,0.4577246010303497,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,283.6220092773437,0.9487679600715636,0.4271566569805145,0.405604749917984,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.6227111816406,0.8330206871032715,0.292189747095108,0.2061063200235366,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6229858398437,0.8010063171386719,0.2583431601524353,0.2470200806856155,297.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.623779296875,0.736224353313446,0.1992490142583847,0.908291518688202,283.62213134765625,284.95001220703125,299.6615295410156,289.0648498535156,298.01934814453125,297.145751953125,283.6187744140625,1.0,0.4984280467033386,0.4752205610275268,0.4752205610275268,1.0,1.0,-2.6709604263305664,0.9283751845359802,1.7425851821899414,0.3273109793663025,0.8932160139083862,0.8932160139083862,0.0,108.7388687133789,97.0,43648.16015625,0.0,1578.825927734375,1.0,279.7572937011719,282.31744384765625,292.0967102050781,294.9375915527344,293.1499938964844,293.1499938964844,279.75,33399.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9521679282188416,1.0,0.0,0.0,4.083138942718506,4.08316707611084,1.1124527645733906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6269.513671875,0.0,2048.796630859375,1895.4371337890625,0.0,3882.47119140625,1.0,1.0,0.0,3.0,1.0,0.0
12138000,296.8276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6166076660156,0.9990000128746032,0.558700680732727,0.4567673206329345,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6167907714844,0.9494697451591492,0.427139401435852,0.4055659770965576,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6173400878906,0.8334131836891174,0.2920395135879516,0.2059864252805709,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.6175842285156,0.8014492392539978,0.2582361400127411,0.2469014525413513,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.61822509765625,0.7364871501922607,0.199075698852539,0.9074366092681884,283.61688232421875,284.95001220703125,299.6630859375,289.068359375,298.0190124511719,297.14459228515625,283.6141357421875,1.0,0.497845858335495,0.4752254486083984,0.4752254486083984,1.0,1.0,-2.668450355529785,0.9273678064346312,1.7410825490951538,0.326874166727066,0.8917270302772522,0.8917270302772522,0.0,108.39192199707033,85.0,43621.34375,0.0,1573.7230224609375,1.0,279.7552490234375,282.31317138671875,292.09429931640625,294.9280700683594,293.1499938964844,293.1499938964844,280.04998779296875,33556.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520354866981506,1.0,0.0,0.0,4.082396030426025,4.082424163818359,1.1120481531179394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5865.7060546875,0.0,2049.0888671875,1895.4371337890625,0.0,3881.281005859375,1.0,1.0,0.0,3.0,1.0,0.0
12138060,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7834777832031,0.9990000128746032,0.5569779276847839,0.4388517141342163,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.783447265625,0.9634015560150146,0.4282151758670807,0.4059295654296875,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7832946777344,0.842691957950592,0.2912558913230896,0.2050107419490814,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7832336425781,0.8112725019454956,0.2577541172504425,0.2459478229284286,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.78302001953125,0.7435638904571533,0.1977015137672424,0.898973822593689,283.7834167480469,284.95001220703125,299.6825866699219,289.1111755371094,298.0230407714844,297.1431579589844,283.78375244140625,1.0,0.4892046451568603,0.4751748144626617,0.4751748144626617,1.0,1.0,-2.6348743438720703,0.9136835932731628,1.7211909294128418,0.3207322955131531,0.8775191903114319,0.8775191903114319,0.0,102.46984100341795,103.0,42108.2734375,0.0,1500.5552978515625,1.0,280.0448913574219,282.5131530761719,292.0411682128906,294.7132263183594,293.1499938964844,293.1499938964844,280.3500061035156,35166.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933221995830536,1.0,0.0,0.0,4.074716567993164,4.074744701385498,1.107868115468591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.6083984375,0.0,2052.0537109375,1895.4371337890625,0.0,3710.638427734375,1.0,1.0,0.0,3.0,1.0,0.0
12138120,296.8516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7834777832031,0.9990000128746032,0.5569779276847839,0.4388517141342163,297.2504272460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.783447265625,0.9634015560150146,0.4282151758670807,0.4059295654296875,297.098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7832946777344,0.842691957950592,0.2912558913230896,0.2050107419490814,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.7832336425781,0.8112725019454956,0.2577541172504425,0.2459478229284286,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,283.78302001953125,0.7435638904571533,0.1977015137672424,0.898973822593689,283.7834167480469,284.95001220703125,299.6825866699219,289.1111755371094,298.0230407714844,297.1431579589844,283.78375244140625,1.0,0.4892046451568603,0.4751748144626617,0.4751748144626617,1.0,1.0,-2.6348743438720703,0.9136835932731628,1.7211909294128418,0.3207322955131531,0.8775191903114319,0.8775191903114319,0.0,102.46984100341795,103.0,42108.2734375,0.0,1500.5552978515625,1.0,280.0448913574219,282.5131530761719,292.0411682128906,294.7132263183594,293.1499938964844,293.1499938964844,280.3500061035156,35166.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933221995830536,1.0,0.0,0.0,4.074716567993164,4.074744701385498,1.107868115468591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.6083984375,0.0,2052.0537109375,1895.4371337890625,0.0,3710.638427734375,1.0,1.0,0.0,3.0,1.0,0.0
12138180,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9919738769531,0.9990000128746032,0.5581735372543335,0.4380722939968109,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9918212890625,0.9656475782394408,0.4307469725608825,0.4080033600330353,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9912414550781,0.8433576822280884,0.2917527556419372,0.2051570862531662,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9909973144531,0.8121069073677063,0.2583713233470917,0.2462879419326782,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9903564453125,0.7434378266334534,0.1975187808275222,0.896894097328186,283.99169921875,284.95001220703125,299.701904296875,289.1518859863281,298.0377502441406,297.15557861328125,283.9945373535156,1.0,0.4898465275764465,0.475124180316925,0.475124180316925,1.0,1.0,-2.6344592571258545,0.9134716391563416,1.7209876775741575,0.3200837969779968,0.8663711547851562,0.8663711547851562,0.0,102.2292251586914,121.0,40957.89453125,0.0,1498.9410400390625,1.0,280.3446350097656,282.7503967285156,292.06805419921875,294.640380859375,293.1499938964844,293.1499938964844,280.6499938964844,36439.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912504494190216,1.0,0.0,0.0,4.0610857009887695,4.061113834381104,1.1004683528881287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.49609375,0.0,2044.08056640625,1895.4371337890625,0.0,3519.83203125,0.9979008436203004,1.0,0.0,3.0,1.0,0.0
12138240,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9919738769531,0.9990000128746032,0.5581735372543335,0.4380722939968109,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9918212890625,0.9656475782394408,0.4307469725608825,0.4080033600330353,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9912414550781,0.8433576822280884,0.2917527556419372,0.2051570862531662,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9909973144531,0.8121069073677063,0.2583713233470917,0.2462879419326782,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,283.9903564453125,0.7434378266334534,0.1975187808275222,0.896894097328186,283.99169921875,284.95001220703125,299.701904296875,289.1518859863281,298.0377502441406,297.15557861328125,283.9945373535156,1.0,0.4898465275764465,0.475124180316925,0.475124180316925,1.0,1.0,-2.6344592571258545,0.9134716391563416,1.7209876775741575,0.3200837969779968,0.8663711547851562,0.8663711547851562,0.0,102.2292251586914,121.0,40957.89453125,0.0,1498.9410400390625,1.0,280.3446350097656,282.7503967285156,292.06805419921875,294.640380859375,293.1499938964844,293.1499938964844,280.6499938964844,36439.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912504494190216,1.0,0.0,0.0,4.0610857009887695,4.061113834381104,1.1004683528881287e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5602.49609375,0.0,2044.08056640625,1895.4371337890625,0.0,3519.83203125,0.9979008436203004,1.0,0.0,3.0,1.0,0.0
12138300,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.158447265625,0.9990000128746032,0.5576724410057068,0.4437618553638458,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.15771484375,0.9625675082206726,0.4323386549949646,0.4094344079494476,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.15484619140625,0.8403584361076355,0.2922830283641815,0.2054933905601501,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.1536865234375,0.8092221021652222,0.2589413821697235,0.246791809797287,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1504211425781,0.7406075596809387,0.1976922899484634,0.8975553512573242,284.1571350097656,284.95001220703125,299.7115173339844,289.1713256835937,298.046875,297.1635437011719,284.1703796386719,1.0,0.4926763474941253,0.4750988781452179,0.4750988781452179,1.0,1.0,-2.6448066234588623,0.9176236987113952,1.7271829843521118,0.3218060433864593,0.862666130065918,0.862666130065918,0.0,104.06924438476562,121.0,40011.69921875,0.0,1521.373291015625,1.0,280.60845947265625,282.9477233886719,292.0659484863281,294.52069091796875,293.1499938964844,293.1499938964844,280.6499938964844,36748.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008822441101074,1.0,0.0,0.0,4.044313907623291,4.044342041015625,1.091397621166834e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.1611328125,0.0,2023.90771484375,1895.4371337890625,0.0,3411.80712890625,0.9943984746932985,1.0,0.0,3.0,1.0,0.0
12138360,296.9127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.23638916015625,0.9990000128746032,0.5562929511070251,0.4523888528347015,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2361755371094,0.9575302004814148,0.4341537654399872,0.411164790391922,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.2353820800781,0.8359646201133728,0.2930043637752533,0.2060193866491317,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.23504638671875,0.804790735244751,0.2596841156482696,0.2475251257419586,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2341613769531,0.7365967035293579,0.1980067640542984,0.8991701602935791,284.23602294921875,284.95001220703125,299.7210693359375,289.1900939941406,298.0570678710937,297.1728515625,284.239990234375,1.0,0.4968848526477813,0.4750636219978332,0.4750636219978332,1.0,1.0,-2.6606948375701904,0.9239977598190308,1.7366970777511597,0.3245273530483246,0.8587518930435181,0.8587518930435181,0.0,106.90884399414062,124.0,40138.18359375,0.0,1556.194091796875,1.0,280.6444396972656,283.0207824707031,292.1234741210937,294.63360595703125,293.1499938964844,293.1499938964844,280.95001220703125,36934.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895828902721405,1.0,0.0,0.0,4.026268482208252,4.026296615600586,1.081679783965228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.20849609375,0.0,2001.1727294921875,1895.4371337890625,0.0,3364.67333984375,0.9904046654701232,1.0,0.0,3.0,1.0,0.0
12138420,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.48443603515625,0.9990000128746032,0.5520631670951843,0.4644739329814911,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842224121094,0.9515534043312072,0.4380778670310974,0.4148748219013214,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.48345947265625,0.8306346535682678,0.294696569442749,0.2072263211011886,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.483154296875,0.7993985414505005,0.2614112198352813,0.249197855591774,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822998046875,0.7315764427185059,0.1987728923559188,0.9029732942581176,284.48406982421875,284.95001220703125,299.74005126953125,289.22540283203125,298.077392578125,297.1918334960937,284.4876708984375,1.0,0.5031013488769531,0.4749931395053863,0.4749931395053863,1.0,1.0,-2.687716722488404,0.9347822070121764,1.752934455871582,0.3293951749801636,0.8544993996620178,0.8544993996620178,0.0,111.14623260498048,127.0,39422.32421875,0.0,1613.5711669921875,1.0,280.94439697265625,283.2998046875,292.1805419921875,294.6483459472656,293.1499938964844,293.1499938964844,281.25,36943.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88382488489151,1.0,0.0,0.0,3.990270137786865,3.990297794342041,1.0624240758261294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.625,0.0,1953.4317626953125,1895.4371337890625,0.0,3252.414306640625,0.982340693473816,1.0,0.0,3.0,1.0,0.0
12138480,296.9006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.48443603515625,0.9990000128746032,0.5520631670951843,0.4644739329814911,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4842224121094,0.9515534043312072,0.4380778670310974,0.4148748219013214,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.48345947265625,0.8306346535682678,0.294696569442749,0.2072263211011886,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.483154296875,0.7993985414505005,0.2614112198352813,0.249197855591774,297.1016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4822998046875,0.7315764427185059,0.1987728923559188,0.9029732942581176,284.48406982421875,284.95001220703125,299.74005126953125,289.22540283203125,298.077392578125,297.1918334960937,284.4876708984375,1.0,0.5031013488769531,0.4749931395053863,0.4749931395053863,1.0,1.0,-2.687716722488404,0.9347822070121764,1.752934455871582,0.3293951749801636,0.8544993996620178,0.8544993996620178,0.0,111.14623260498048,127.0,39422.32421875,0.0,1613.5711669921875,1.0,280.94439697265625,283.2998046875,292.1805419921875,294.6483459472656,293.1499938964844,293.1499938964844,281.25,36943.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88382488489151,1.0,0.0,0.0,3.990270137786865,3.990297794342041,1.0624240758261294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5490.625,0.0,1953.4317626953125,1895.4371337890625,0.0,3252.414306640625,0.982340693473816,1.0,0.0,3.0,1.0,0.0
12138540,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.9990000128746032,0.5479190945625305,0.4744236767292022,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72576904296875,0.947506070137024,0.4423266351222992,0.4188994467258453,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.8269193768501282,0.2966703772544861,0.2086327522993087,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.7957115173339844,0.2634105384349823,0.2511296570301056,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7279393076896667,0.1997192353010177,0.9075195789337158,284.7256164550781,284.95001220703125,299.7588806152344,289.25750732421875,298.0981140136719,297.2115783691406,284.72900390625,1.0,0.5090122222900391,0.4749226570129394,0.4749226570129394,1.0,1.0,-2.713984251022339,0.9452658295631408,1.7687183618545532,0.3340131044387817,0.8534162640571594,0.8534162640571594,0.0,114.84579467773438,130.0,38699.27734375,0.0,1668.4337158203125,1.0,281.24420166015625,283.57208251953125,292.22467041015625,294.6520690917969,293.1499938964844,293.1499938964844,281.54998779296875,36671.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742809891700745,1.0,0.0,0.0,3.963862895965576,3.963890314102173,1.0484085350981331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.74658203125,0.0,1916.651611328125,1895.4371337890625,0.0,3162.9638671875,0.9762572050094604,1.0,0.0,3.0,1.0,0.0
12138600,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259826660156,0.9990000128746032,0.5479190945625305,0.4744236767292022,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72576904296875,0.947506070137024,0.4423266351222992,0.4188994467258453,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250671386719,0.8269193768501282,0.2966703772544861,0.2086327522993087,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7247619628906,0.7957115173339844,0.2634105384349823,0.2511296570301056,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72393798828125,0.7279393076896667,0.1997192353010177,0.9075195789337158,284.7256164550781,284.95001220703125,299.7588806152344,289.25750732421875,298.0981140136719,297.2115783691406,284.72900390625,1.0,0.5090122222900391,0.4749226570129394,0.4749226570129394,1.0,1.0,-2.713984251022339,0.9452658295631408,1.7687183618545532,0.3340131044387817,0.8534162640571594,0.8534162640571594,0.0,114.84579467773438,130.0,38699.27734375,0.0,1668.4337158203125,1.0,281.24420166015625,283.57208251953125,292.22467041015625,294.6520690917969,293.1499938964844,293.1499938964844,281.54998779296875,36671.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8742809891700745,1.0,0.0,0.0,3.963862895965576,3.963890314102173,1.0484085350981331e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.74658203125,0.0,1916.651611328125,1895.4371337890625,0.0,3162.9638671875,0.9762572050094604,1.0,0.0,3.0,1.0,0.0
12138660,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9990000128746032,0.5441522598266602,0.4831564426422119,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9446275234222412,0.4468250870704651,0.4231607913970947,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8241459727287292,0.2988575398921966,0.2101888954639434,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.793037474155426,0.2656148970127105,0.2532565295696258,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.7251390814781189,0.2008316218852996,0.912768542766571,284.9601745605469,284.95001220703125,299.7774963378906,289.28594970703125,298.1170959472656,297.2313842773437,284.9632263183594,1.0,0.5147224068641663,0.473887950181961,0.473887950181961,1.0,1.0,-2.740332841873169,0.95395165681839,1.7863812446594238,0.3367953896522522,0.855412483215332,0.855412483215332,0.0,118.26579284667967,133.0,37988.74609375,0.0,1723.0960693359375,1.0,281.5440979003906,283.8358459472656,292.2579650878906,294.644775390625,293.1499938964844,293.1499938964844,281.8500061035156,36242.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656206727027893,1.0,0.0,0.0,3.953118801116944,3.953145742416382,1.0427327197248817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.28759765625,0.0,1899.2430419921875,1895.4371337890625,0.0,3081.728271484375,0.9735987782478333,1.0,0.0,3.0,1.0,0.0
12138720,296.88629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96051025390625,0.9990000128746032,0.5441522598266602,0.4831564426422119,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9602966308594,0.9446275234222412,0.4468250870704651,0.4231607913970947,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.8241459727287292,0.2988575398921966,0.2101888954639434,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.793037474155426,0.2656148970127105,0.2532565295696258,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.7251390814781189,0.2008316218852996,0.912768542766571,284.9601745605469,284.95001220703125,299.7774963378906,289.28594970703125,298.1170959472656,297.2313842773437,284.9632263183594,1.0,0.5147224068641663,0.473887950181961,0.473887950181961,1.0,1.0,-2.740332841873169,0.95395165681839,1.7863812446594238,0.3367953896522522,0.855412483215332,0.855412483215332,0.0,118.26579284667967,133.0,37988.74609375,0.0,1723.0960693359375,1.0,281.5440979003906,283.8358459472656,292.2579650878906,294.644775390625,293.1499938964844,293.1499938964844,281.8500061035156,36242.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8656206727027893,1.0,0.0,0.0,3.953118801116944,3.953145742416382,1.0427327197248817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5386.28759765625,0.0,1899.2430419921875,1895.4371337890625,0.0,3081.728271484375,0.9735987782478333,1.0,0.0,3.0,1.0,0.0
12138780,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.185791015625,0.9971449971199036,0.5409945249557495,0.4875029325485229,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.9408916234970092,0.451523870229721,0.427644282579422,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.8208231925964355,0.3012093603610992,0.2118847370147705,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18487548828125,0.7898010611534119,0.267975240945816,0.2555643320083618,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.7218964099884033,0.2020893990993499,0.9187994599342346,285.1855163574219,284.95001220703125,299.7959289550781,289.3103942871094,298.1354675292969,297.2508239746094,285.1878662109375,1.0,0.5201272368431091,0.4728532135486603,0.4728532135486603,1.0,1.0,-2.7629733085632324,0.9610289335250854,1.801944375038147,0.338920921087265,0.860358715057373,0.860358715057373,0.0,122.05392456054688,136.0,37259.765625,0.0,1774.85693359375,1.0,281.8440856933594,284.08843994140625,292.2841796875,294.6299743652344,293.1499938964844,293.1499938964844,282.1499938964844,35741.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572486639022827,1.0,0.0,0.0,3.960883140563965,3.9609103202819824,1.0468328355273115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.314453125,0.0,1905.2296142578125,1895.4371337890625,0.0,3003.203857421875,0.9750645756721495,1.0,0.0,3.0,1.0,0.0
12138840,296.8882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.185791015625,0.9971449971199036,0.5409945249557495,0.4875029325485229,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.18560791015625,0.9408916234970092,0.451523870229721,0.427644282579422,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1850891113281,0.8208231925964355,0.3012093603610992,0.2118847370147705,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18487548828125,0.7898010611534119,0.267975240945816,0.2555643320083618,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842346191406,0.7218964099884033,0.2020893990993499,0.9187994599342346,285.1855163574219,284.95001220703125,299.7959289550781,289.3103942871094,298.1354675292969,297.2508239746094,285.1878662109375,1.0,0.5201272368431091,0.4728532135486603,0.4728532135486603,1.0,1.0,-2.7629733085632324,0.9610289335250854,1.801944375038147,0.338920921087265,0.860358715057373,0.860358715057373,0.0,122.05392456054688,136.0,37259.765625,0.0,1774.85693359375,1.0,281.8440856933594,284.08843994140625,292.2841796875,294.6299743652344,293.1499938964844,293.1499938964844,282.1499938964844,35741.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572486639022827,1.0,0.0,0.0,3.960883140563965,3.9609103202819824,1.0468328355273115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.314453125,0.0,1905.2296142578125,1895.4371337890625,0.0,3003.203857421875,0.9750645756721495,1.0,0.0,3.0,1.0,0.0
