time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12138900,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3423767089844,0.9934822916984558,0.5401828289031982,0.4865232110023498,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3415832519531,0.9381985664367676,0.453909158706665,0.4299131035804748,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3390197753906,0.8185859322547913,0.3024113774299621,0.2127504646778106,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380432128906,0.7875955700874329,0.269182413816452,0.2567479312419891,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3349914550781,0.719791829586029,0.2027595937252044,0.9220095872879028,285.341064453125,284.95001220703125,299.8050537109375,289.32098388671875,298.14422607421875,297.2601928710937,285.352294921875,1.0,0.5225529074668884,0.4723358452320099,0.4723358452320099,1.0,1.0,-2.7708842754364014,0.9631906747817992,1.807693600654602,0.3392739295959472,0.8644534945487976,0.8644534945487976,0.0,124.20659637451172,136.0,36486.3203125,0.0,1797.011962890625,1.0,282.1065368652344,284.27911376953125,292.26568603515625,294.5123291015625,293.1499938964844,293.1499938964844,282.1499938964844,35464.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8503015041351318,1.0,0.0,0.0,3.971556425094605,3.971583604812622,1.052482161867374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5521.97412109375,0.0,1916.8502197265625,1895.4371337890625,0.0,2938.094482421875,0.9773768782615662,1.0,0.0,3.0,1.0,0.0
12138960,296.9098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4033203125,0.990739643573761,0.5398439764976501,0.4861483871936798,297.3914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4031677246094,0.9366328716278076,0.4563968777656555,0.4323009252548218,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027099609375,0.8171665668487549,0.3036983013153076,0.2136836796998977,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.40252685546875,0.7862480878829956,0.2704630196094513,0.2580035924911499,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4019775390625,0.7184191942214966,0.203518196940422,0.9255738258361816,285.403076171875,284.95001220703125,299.81414794921875,289.3304443359375,298.1534729003906,297.2701721191406,285.4051818847656,1.0,0.5249443054199219,0.4718559980392456,0.4718559980392456,1.0,1.0,-2.78021502494812,0.9659861326217652,1.8142290115356443,0.3399412930011749,0.8681519031524658,0.8681519031524658,0.0,126.02098846435548,139.0,36598.55078125,0.0,1819.891357421875,1.0,282.1439819335937,284.3340148925781,292.3053894042969,294.6119079589844,293.1499938964844,293.1499938964844,282.45001220703125,35219.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489800095558167,1.0,0.0,0.0,3.987898588180542,3.98792576789856,1.0611614698063931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5281.20361328125,0.0,1936.2169189453125,1895.4371337890625,0.0,2925.71826171875,0.980868935585022,1.0,0.0,3.0,1.0,0.0
12139020,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181640625,0.9862051010131836,0.5396828055381775,0.485937088727951,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180419921875,0.9346937537193298,0.4614920020103454,0.4371275305747986,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6176147460937,0.8151893019676208,0.3063686788082123,0.215580865740776,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.7844730019569397,0.2731145918369293,0.2605608999729156,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6169738769531,0.7165217995643616,0.2051748186349868,0.93320631980896,285.6179504394531,284.95001220703125,299.8321838378906,289.34576416015625,298.17144775390625,297.289306640625,285.6198425292969,1.0,0.5296555161476135,0.4708962738513946,0.4708962738513946,1.0,1.0,-2.8002851009368896,0.9721271991729736,1.828157901763916,0.3415272533893585,0.8788034915924072,0.8788034915924072,0.0,129.27984619140625,142.0,36015.13671875,0.0,1866.5069580078125,1.0,282.44439697265625,284.57537841796875,292.3238830566406,294.5953063964844,293.1499938964844,293.1499938964844,282.75,34702.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413089513778687,1.0,0.0,0.0,4.0339837074279785,4.034011363983154,1.0858293535420671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.16162109375,0.0,1993.0760498046875,1895.4371337890625,0.0,2853.947021484375,0.9910082817077636,1.0,0.0,3.0,1.0,0.0
12139080,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6181640625,0.9862051010131836,0.5396828055381775,0.485937088727951,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6180419921875,0.9346937537193298,0.4614920020103454,0.4371275305747986,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6176147460937,0.8151893019676208,0.3063686788082123,0.215580865740776,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6174621582031,0.7844730019569397,0.2731145918369293,0.2605608999729156,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6169738769531,0.7165217995643616,0.2051748186349868,0.93320631980896,285.6179504394531,284.95001220703125,299.8321838378906,289.34576416015625,298.17144775390625,297.289306640625,285.6198425292969,1.0,0.5296555161476135,0.4708962738513946,0.4708962738513946,1.0,1.0,-2.8002851009368896,0.9721271991729736,1.828157901763916,0.3415272533893585,0.8788034915924072,0.8788034915924072,0.0,129.27984619140625,142.0,36015.13671875,0.0,1866.5069580078125,1.0,282.44439697265625,284.57537841796875,292.3238830566406,294.5953063964844,293.1499938964844,293.1499938964844,282.75,34702.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413089513778687,1.0,0.0,0.0,4.0339837074279785,4.034011363983154,1.0858293535420671e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.16162109375,0.0,1993.0760498046875,1895.4371337890625,0.0,2853.947021484375,0.9910082817077636,1.0,0.0,3.0,1.0,0.0
12139140,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309020996094,0.982594668865204,0.5399726629257202,0.4861794412136078,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8307800292969,0.9339730143547058,0.4668073356151581,0.4421435296535492,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.8141171932220459,0.3092219829559326,0.2175922691822052,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301086425781,0.7836365699768066,0.2759272754192352,0.2632536888122558,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295288085937,0.7155072093009949,0.207024872303009,0.9416664242744446,285.8306579589844,284.95001220703125,299.8500061035156,289.3558959960937,298.1891784667969,297.3080444335937,285.8330078125,1.0,0.5344095826148987,0.4699365496635437,0.4699365496635437,1.0,1.0,-2.822423458099365,0.9790638089179992,1.8433597087860107,0.3434430956840515,0.8922703862190247,0.8922703862190247,0.0,132.21214294433594,145.0,35424.08984375,0.0,1915.4476318359373,1.0,282.7445983886719,284.8153686523437,292.3373413085937,294.5751342773437,293.1499938964844,293.1499938964844,283.04998779296875,33921.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342906832695007,1.0,0.0,0.0,4.080590724945068,4.080618858337402,1.1110646482848097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.078125,0.0,2049.67724609375,1895.4371337890625,0.0,2788.422607421875,1.0,1.0,0.0,3.0,1.0,0.0
12139200,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8309020996094,0.982594668865204,0.5399726629257202,0.4861794412136078,297.4313659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8307800292969,0.9339730143547058,0.4668073356151581,0.4421435296535492,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8302917480469,0.8141171932220459,0.3092219829559326,0.2175922691822052,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8301086425781,0.7836365699768066,0.2759272754192352,0.2632536888122558,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8295288085937,0.7155072093009949,0.207024872303009,0.9416664242744446,285.8306579589844,284.95001220703125,299.8500061035156,289.3558959960937,298.1891784667969,297.3080444335937,285.8330078125,1.0,0.5344095826148987,0.4699365496635437,0.4699365496635437,1.0,1.0,-2.822423458099365,0.9790638089179992,1.8433597087860107,0.3434430956840515,0.8922703862190247,0.8922703862190247,0.0,132.21214294433594,145.0,35424.08984375,0.0,1915.4476318359373,1.0,282.7445983886719,284.8153686523437,292.3373413085937,294.5751342773437,293.1499938964844,293.1499938964844,283.04998779296875,33921.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342906832695007,1.0,0.0,0.0,4.080590724945068,4.080618858337402,1.1110646482848097e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5187.078125,0.0,2049.67724609375,1895.4371337890625,0.0,2788.422607421875,1.0,1.0,0.0,3.0,1.0,0.0
12139260,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639953613281,0.9744741320610046,0.5388163328170776,0.485527902841568,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639038085937,0.9275887608528136,0.4703117609024048,0.4459378719329834,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634765625,0.8084694147109985,0.3101817071437835,0.2186499983072281,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633239746094,0.7779951095581055,0.2767200171947479,0.2645712196826935,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06280517578125,0.7096971273422241,0.2067541182041168,0.943334937095642,286.0638122558594,284.95001220703125,299.86773681640625,289.3627319335937,298.1932983398437,297.3071594238281,286.06561279296875,1.0,0.538407564163208,0.468946099281311,0.468946099281311,1.0,1.0,-2.8310792446136475,0.9804978966712952,1.850581169128418,0.3430573940277099,0.909016251564026,0.909016251564026,0.0,136.8468780517578,148.0,34746.40234375,0.0,1951.6053466796875,1.0,283.0447082519531,285.0726623535156,292.3432006835937,294.5433349609375,293.1499938964844,293.1499938964844,282.75,32278.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270410299301147,1.0,0.0,0.0,4.088450908660889,4.0884785652160645,1.1153491641380242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.77587890625,0.0,2046.6768798828125,1895.4371337890625,0.0,2720.91796875,1.0,1.0,0.0,3.0,1.0,0.0
12139320,296.9792785644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639953613281,0.9744741320610046,0.5388163328170776,0.485527902841568,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639038085937,0.9275887608528136,0.4703117609024048,0.4459378719329834,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0634765625,0.8084694147109985,0.3101817071437835,0.2186499983072281,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0633239746094,0.7779951095581055,0.2767200171947479,0.2645712196826935,297.1835632324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.06280517578125,0.7096971273422241,0.2067541182041168,0.943334937095642,286.0638122558594,284.95001220703125,299.86773681640625,289.3627319335937,298.1932983398437,297.3071594238281,286.06561279296875,1.0,0.538407564163208,0.468946099281311,0.468946099281311,1.0,1.0,-2.8310792446136475,0.9804978966712952,1.850581169128418,0.3430573940277099,0.909016251564026,0.909016251564026,0.0,136.8468780517578,148.0,34746.40234375,0.0,1951.6053466796875,1.0,283.0447082519531,285.0726623535156,292.3432006835937,294.5433349609375,293.1499938964844,293.1499938964844,282.75,32278.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270410299301147,1.0,0.0,0.0,4.088450908660889,4.0884785652160645,1.1153491641380242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.77587890625,0.0,2046.6768798828125,1895.4371337890625,0.0,2720.91796875,1.0,1.0,0.0,3.0,1.0,0.0
12139380,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623046875,0.9655855894088744,0.5360656380653381,0.4838742315769195,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86236572265625,0.921219766139984,0.4731022715568542,0.4491082727909088,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8626708984375,0.8026134371757507,0.3107832372188568,0.2193926721811294,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86279296875,0.7724407911300659,0.2773651778697967,0.2655376195907593,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631896972656,0.7036197185516357,0.2064928859472274,0.9435969591140748,285.8624267578125,284.95001220703125,299.885498046875,289.36834716796875,298.1932983398437,297.30035400390625,285.861083984375,1.0,0.5417149662971497,0.4679556787014007,0.4679556787014007,1.0,1.0,-2.835281610488892,0.9801446199417114,1.8551368713378904,0.341776043176651,0.919526994228363,0.919526994228363,0.0,141.29763793945312,151.0,35625.26171875,0.0,1979.8792724609373,1.0,282.7550964355469,284.83807373046875,292.4464111328125,294.7801818847656,293.1499938964844,293.1499938964844,282.45001220703125,31275.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484335541725159,1.0,0.0,0.0,4.093181610107422,4.093209266662598,1.1179316743437084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.619140625,0.0,2044.746826171875,1895.4371337890625,0.0,2920.60107421875,1.0,1.0,0.0,3.0,1.0,0.0
12139440,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8623046875,0.9655855894088744,0.5360656380653381,0.4838742315769195,297.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.86236572265625,0.921219766139984,0.4731022715568542,0.4491082727909088,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8626708984375,0.8026134371757507,0.3107832372188568,0.2193926721811294,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.86279296875,0.7724407911300659,0.2773651778697967,0.2655376195907593,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8631896972656,0.7036197185516357,0.2064928859472274,0.9435969591140748,285.8624267578125,284.95001220703125,299.885498046875,289.36834716796875,298.1932983398437,297.30035400390625,285.861083984375,1.0,0.5417149662971497,0.4679556787014007,0.4679556787014007,1.0,1.0,-2.835281610488892,0.9801446199417114,1.8551368713378904,0.341776043176651,0.919526994228363,0.919526994228363,0.0,141.29763793945312,151.0,35625.26171875,0.0,1979.8792724609373,1.0,282.7550964355469,284.83807373046875,292.4464111328125,294.7801818847656,293.1499938964844,293.1499938964844,282.45001220703125,31275.455078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484335541725159,1.0,0.0,0.0,4.093181610107422,4.093209266662598,1.1179316743437084e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5904.619140625,0.0,2044.746826171875,1895.4371337890625,0.0,2920.60107421875,1.0,1.0,0.0,3.0,1.0,0.0
12139500,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7089233398437,0.9602389335632324,0.5340635776519775,0.4823779463768005,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7094421386719,0.917464315891266,0.4740554094314575,0.450246125459671,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7118530273437,0.7991793751716614,0.3107539415359497,0.2195252180099487,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7127380371094,0.7692781090736389,0.27742999792099,0.2657831609249115,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.71563720703125,0.7001695036888123,0.2061470299959182,0.9428567290306092,285.71002197265625,284.95001220703125,299.8943786621094,289.3707275390625,298.1907653808594,297.2933349609375,285.69976806640625,1.0,0.543048083782196,0.4674604535102844,0.4674604535102844,1.0,1.0,-2.8344194889068604,0.9787837266921996,1.8556357622146609,0.3405908644199371,0.9231345653533936,0.9231345653533936,0.0,143.62387084960938,151.0,36518.03125,0.0,1989.731689453125,1.0,282.4906616210937,284.6440734863281,292.4837951660156,294.9418334960937,293.1499938964844,293.1499938964844,282.45001220703125,30907.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616384267807007,1.0,0.0,0.0,4.094913959503174,4.09494161605835,1.1188782309545786e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5704.029296875,0.0,2044.030029296875,1895.4371337890625,0.0,3044.3720703125,1.0,1.0,0.0,3.0,1.0,0.0
12139560,296.95294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65411376953125,0.9542670845985411,0.5317842960357666,0.4804894626140594,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542053222656,0.9133474230766296,0.4747675657272339,0.4510797262191772,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6545715332031,0.7953930497169495,0.3105354607105255,0.2194853872060775,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6546936035156,0.765825092792511,0.2773307561874389,0.2658387720584869,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6551818847656,0.6963862776756287,0.2056486010551452,0.9413416981697084,285.654296875,284.95001220703125,299.9032897949219,289.3728332519531,298.1871337890625,297.28436279296875,285.6526794433594,1.0,0.5441476106643677,0.4671199917793274,0.4671199917793274,1.0,1.0,-2.831353187561035,0.9768418073654176,1.8545113801956177,0.3393104374408722,0.9272185564041138,0.9272185564041138,0.0,146.0323486328125,154.0,36541.4296875,0.0,1996.3992919921875,1.0,282.45513916015625,284.5903015136719,292.4489440917969,294.8613586425781,293.1499938964844,293.1499938964844,282.1499938964844,30593.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677462935447693,1.0,0.0,0.0,4.096389293670654,4.09641695022583,1.1196844980077003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.662109375,0.0,2043.41552734375,1895.4371337890625,0.0,3101.668701171875,1.0,1.0,0.0,3.0,1.0,0.0
12139620,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407043457031,0.9423639178276062,0.5269103050231934,0.4764414429664612,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407653808594,0.9058245420455932,0.4758191108703613,0.4523866474628448,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44122314453125,0.7881462574005127,0.3098203241825104,0.2192012369632721,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413757324219,0.7592738270759583,0.2768625020980835,0.2656829059123993,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44189453125,0.6889969110488892,0.2043868750333786,0.937035858631134,285.4408874511719,284.95001220703125,299.92108154296875,289.3761291503906,298.17877197265625,297.26495361328125,285.43902587890625,1.0,0.5458207130432129,0.4664390385150909,0.4664390385150909,1.0,1.0,-2.822359561920166,0.9718642830848694,1.850495457649231,0.3362460732460022,0.932025671005249,0.932025671005249,0.0,150.5698699951172,157.0,37387.5546875,0.0,2003.7022705078125,1.0,282.15509033203125,284.3388366699219,292.4290771484375,294.8968200683594,293.1499938964844,293.1499938964844,281.8500061035156,30175.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815321922302246,1.0,0.0,0.0,4.098348617553711,4.0983757972717285,1.1207558827663888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.3837890625,0.0,2042.593505859375,1895.4371337890625,0.0,3230.938232421875,1.0,1.0,0.0,3.0,1.0,0.0
12139680,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407043457031,0.9423639178276062,0.5269103050231934,0.4764414429664612,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4407653808594,0.9058245420455932,0.4758191108703613,0.4523866474628448,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44122314453125,0.7881462574005127,0.3098203241825104,0.2192012369632721,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4413757324219,0.7592738270759583,0.2768625020980835,0.2656829059123993,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44189453125,0.6889969110488892,0.2043868750333786,0.937035858631134,285.4408874511719,284.95001220703125,299.92108154296875,289.3761291503906,298.17877197265625,297.26495361328125,285.43902587890625,1.0,0.5458207130432129,0.4664390385150909,0.4664390385150909,1.0,1.0,-2.822359561920166,0.9718642830848694,1.850495457649231,0.3362460732460022,0.932025671005249,0.932025671005249,0.0,150.5698699951172,157.0,37387.5546875,0.0,2003.7022705078125,1.0,282.15509033203125,284.3388366699219,292.4290771484375,294.8968200683594,293.1499938964844,293.1499938964844,281.8500061035156,30175.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815321922302246,1.0,0.0,0.0,4.098348617553711,4.0983757972717285,1.1207558827663888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.3837890625,0.0,2042.593505859375,1895.4371337890625,0.0,3230.938232421875,1.0,1.0,0.0,3.0,1.0,0.0
12139740,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2316589355469,0.930690586566925,0.5217540264129639,0.4720814228057861,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23175048828125,0.8992026448249817,0.4764905273914337,0.4532834589481354,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.232177734375,0.7813100218772888,0.3088373839855194,0.2186950743198394,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323303222656,0.7531437873840332,0.2761136293411255,0.2652221918106079,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328491210937,0.6818492412567139,0.2028504610061645,0.9313101172447203,285.2318420410156,284.95001220703125,299.9388732910156,289.3782958984375,298.1696472167969,297.2447204589844,285.2299499511719,1.0,0.5469005703926086,0.4657581150531769,0.4657581150531769,1.0,1.0,-2.8101565837860107,0.9656156301498412,1.844541072845459,0.3325822055339813,0.934083104133606,0.934083104133606,0.0,154.7810516357422,160.0,38359.29296875,0.0,2004.1905517578125,1.0,281.855224609375,284.09527587890625,292.41778564453125,294.9405822753906,293.1499938964844,293.1499938964844,281.54998779296875,29986.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923555016517639,1.0,0.0,0.0,4.099234580993652,4.099262237548828,1.121240529755596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.50048828125,0.0,2042.219482421875,1895.4371337890625,0.0,3332.228759765625,1.0,1.0,0.0,3.0,1.0,0.0
12139800,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2316589355469,0.930690586566925,0.5217540264129639,0.4720814228057861,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.23175048828125,0.8992026448249817,0.4764905273914337,0.4532834589481354,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.232177734375,0.7813100218772888,0.3088373839855194,0.2186950743198394,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2323303222656,0.7531437873840332,0.2761136293411255,0.2652221918106079,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2328491210937,0.6818492412567139,0.2028504610061645,0.9313101172447203,285.2318420410156,284.95001220703125,299.9388732910156,289.3782958984375,298.1696472167969,297.2447204589844,285.2299499511719,1.0,0.5469005703926086,0.4657581150531769,0.4657581150531769,1.0,1.0,-2.8101565837860107,0.9656156301498412,1.844541072845459,0.3325822055339813,0.934083104133606,0.934083104133606,0.0,154.7810516357422,160.0,38359.29296875,0.0,2004.1905517578125,1.0,281.855224609375,284.09527587890625,292.41778564453125,294.9405822753906,293.1499938964844,293.1499938964844,281.54998779296875,29986.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8923555016517639,1.0,0.0,0.0,4.099234580993652,4.099262237548828,1.121240529755596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6154.50048828125,0.0,2042.219482421875,1895.4371337890625,0.0,3332.228759765625,1.0,1.0,0.0,3.0,1.0,0.0
12139860,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9195992350578308,0.5163906216621399,0.4675221443176269,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.893105685710907,0.476865291595459,0.4538823664188385,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7749326825141907,0.3076696693897247,0.2180448770523071,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7474493980407715,0.2751570343971252,0.2645455598831177,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.675030529499054,0.2011217474937439,0.92461359500885,285.0198059082031,284.95001220703125,299.9566650390625,289.3793640136719,298.1610107421875,297.2244567871094,285.0177307128906,1.0,0.547537624835968,0.4654226899147033,0.4654226899147033,1.0,1.0,-2.7957563400268555,0.9591867923736572,1.8365695476531985,0.3291927278041839,0.9332960844039916,0.9332960844039916,0.0,158.69598388671875,163.0,39295.921875,0.0,1999.6943359375,1.0,281.5550842285156,283.849853515625,292.4142150878906,294.99346923828125,293.1499938964844,293.1499938964844,281.25,30018.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023515582084656,1.0,0.0,0.0,4.099082946777344,4.09911060333252,1.121157652050897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.7099609375,0.0,2042.283447265625,1895.4371337890625,0.0,3425.494384765625,1.0,1.0,0.0,3.0,1.0,0.0
12139920,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.9195992350578308,0.5163906216621399,0.4675221443176269,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.893105685710907,0.476865291595459,0.4538823664188385,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7749326825141907,0.3076696693897247,0.2180448770523071,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02032470703125,0.7474493980407715,0.2751570343971252,0.2645455598831177,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209045410156,0.675030529499054,0.2011217474937439,0.92461359500885,285.0198059082031,284.95001220703125,299.9566650390625,289.3793640136719,298.1610107421875,297.2244567871094,285.0177307128906,1.0,0.547537624835968,0.4654226899147033,0.4654226899147033,1.0,1.0,-2.7957563400268555,0.9591867923736572,1.8365695476531985,0.3291927278041839,0.9332960844039916,0.9332960844039916,0.0,158.69598388671875,163.0,39295.921875,0.0,1999.6943359375,1.0,281.5550842285156,283.849853515625,292.4142150878906,294.99346923828125,293.1499938964844,293.1499938964844,281.25,30018.490234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9023515582084656,1.0,0.0,0.0,4.099082946777344,4.09911060333252,1.121157652050897e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.7099609375,0.0,2042.283447265625,1895.4371337890625,0.0,3425.494384765625,1.0,1.0,0.0,3.0,1.0,0.0
12139980,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.9092804789543152,0.5108264684677124,0.4627771377563476,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.8873392343521118,0.4769619703292846,0.4542116224765777,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.7689102292060852,0.3063438236713409,0.2172767370939254,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.7420731782913208,0.2740184068679809,0.2636868953704834,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.6684850454330444,0.1992367953062057,0.9171565771102904,284.8044738769531,284.95001220703125,299.97442626953125,289.3793640136719,298.1523742675781,297.20440673828125,284.8022766113281,1.0,0.5478346347808838,0.4650872647762298,0.4650872647762298,1.0,1.0,-2.779534101486206,0.9520606994628906,1.8274732828140257,0.3254810273647308,0.9296156764030457,0.9296156764030457,0.0,162.39944458007812,166.0,40183.72265625,0.0,1991.2864990234373,1.0,281.25506591796875,283.6024475097656,292.4117736816406,295.0460205078125,293.1499938964844,293.1499938964844,280.95001220703125,30279.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119036197662354,1.0,0.0,0.0,4.097860813140869,4.097888469696045,1.1204892871319316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.9287109375,0.0,2042.798583984375,1895.4371337890625,0.0,3514.261962890625,1.0,1.0,0.0,3.0,1.0,0.0
12140040,296.86199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8042907714844,0.9092804789543152,0.5108264684677124,0.4627771377563476,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.8873392343521118,0.4769619703292846,0.4542116224765777,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.7689102292060852,0.3063438236713409,0.2172767370939254,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.7420731782913208,0.2740184068679809,0.2636868953704834,297.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.6684850454330444,0.1992367953062057,0.9171565771102904,284.8044738769531,284.95001220703125,299.97442626953125,289.3793640136719,298.1523742675781,297.20440673828125,284.8022766113281,1.0,0.5478346347808838,0.4650872647762298,0.4650872647762298,1.0,1.0,-2.779534101486206,0.9520606994628906,1.8274732828140257,0.3254810273647308,0.9296156764030457,0.9296156764030457,0.0,162.39944458007812,166.0,40183.72265625,0.0,1991.2864990234373,1.0,281.25506591796875,283.6024475097656,292.4117736816406,295.0460205078125,293.1499938964844,293.1499938964844,280.95001220703125,30279.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119036197662354,1.0,0.0,0.0,4.097860813140869,4.097888469696045,1.1204892871319316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.9287109375,0.0,2042.798583984375,1895.4371337890625,0.0,3514.261962890625,1.0,1.0,0.0,3.0,1.0,0.0
12140100,296.851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6470947265625,0.904627561569214,0.5080056190490723,0.4604099988937378,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6473999023437,0.884651780128479,0.4769338965415954,0.4543255865573883,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6500244140625,0.7660989761352539,0.3056473433971405,0.2168787717819214,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.65093994140625,0.7395526766777039,0.2734023630619049,0.2632212936878204,297.0981750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6542358398437,0.6653789281845093,0.1982572376728058,0.9132703542709352,284.6481628417969,284.95001220703125,299.9833068847656,289.3789367675781,298.1482849121094,297.19482421875,284.6371459960937,1.0,0.5478900074958801,0.4649195373058319,0.4649195373058319,1.0,1.0,-2.771118402481079,0.9483789205551147,1.8227394819259644,0.323558360338211,0.9261035323143004,0.9261035323143004,0.0,164.14761352539062,166.0,41084.2890625,0.0,1986.12548828125,1.0,280.9905700683594,283.40966796875,292.43798828125,295.1821594238281,293.1499938964844,293.1499938964844,280.95001220703125,30508.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191471338272096,1.0,0.0,0.0,4.096785545349121,4.096813201904297,1.1199011851203975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.712890625,0.0,2043.2498779296875,1895.4371337890625,0.0,3581.28564453125,1.0,1.0,0.0,3.0,1.0,0.0
12140160,296.8412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858154296875,0.8999843597412109,0.5050767064094543,0.4578616023063659,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5858764648437,0.8818064332008362,0.476794570684433,0.4542879164218902,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5863952636719,0.7631672024726868,0.3048797249794006,0.2164073139429092,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5865478515625,0.7369217872619629,0.2727152407169342,0.2626665830612182,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58721923828125,0.6621708273887634,0.1972191780805587,0.9090667366981506,284.5860290527344,284.95001220703125,299.9921569824219,289.3782653808594,298.1439819335937,297.1847229003906,284.583740234375,1.0,0.5478627681732178,0.4648444056510925,0.4648444056510925,1.0,1.0,-2.7617263793945312,0.9444855451583862,1.817240834236145,0.3216428756713867,0.923002064228058,0.923002064228058,0.0,165.95449829101562,169.0,41026.6796875,0.0,1979.7056884765625,1.0,280.95513916015625,283.3531188964844,292.4085388183594,295.09527587890625,293.1499938964844,293.1499938964844,280.6499938964844,30789.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209956526756288,1.0,0.0,0.0,4.095468044281006,4.095495700836182,1.1191809790034313e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.44482421875,0.0,2043.7996826171875,1895.4371337890625,0.0,3598.343994140625,1.0,1.0,0.0,3.0,1.0,0.0
12140220,296.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3642272949219,0.8911441564559937,0.4991568028926849,0.4527861177921295,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3642883300781,0.8764402270317078,0.4763739705085754,0.4541206955909729,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648681640625,0.7576506733894348,0.3032930791378021,0.2154476195573806,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.36505126953125,0.7319182753562927,0.2712602317333221,0.2614974081516266,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36578369140625,0.6560593843460083,0.1950854957103729,0.9004263281822205,284.3644714355469,284.95001220703125,300.0098571777344,289.3761291503906,298.13592529296875,297.1654357910156,284.36199951171875,1.0,0.5476716160774231,0.4646941423416137,0.4646941423416137,1.0,1.0,-2.74248480796814,0.9365437626838684,1.8059412240982056,0.3177262544631958,0.9134168028831482,0.9134168028831482,0.0,169.4064178466797,172.0,41883.78515625,0.0,1965.465576171875,1.0,280.6552429199219,283.1057434082031,292.4047241210937,295.1444396972656,293.1499938964844,293.1499938964844,280.3500061035156,31585.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296833872795104,1.0,0.0,0.0,4.09172248840332,4.091750144958496,1.11713472961128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.3076171875,0.0,2045.3463134765625,1895.4371337890625,0.0,3678.23876953125,1.0,1.0,0.0,3.0,1.0,0.0
12140280,296.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3642272949219,0.8911441564559937,0.4991568028926849,0.4527861177921295,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3642883300781,0.8764402270317078,0.4763739705085754,0.4541206955909729,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3648681640625,0.7576506733894348,0.3032930791378021,0.2154476195573806,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.36505126953125,0.7319182753562927,0.2712602317333221,0.2614974081516266,297.0772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.36578369140625,0.6560593843460083,0.1950854957103729,0.9004263281822205,284.3644714355469,284.95001220703125,300.0098571777344,289.3761291503906,298.13592529296875,297.1654357910156,284.36199951171875,1.0,0.5476716160774231,0.4646941423416137,0.4646941423416137,1.0,1.0,-2.74248480796814,0.9365437626838684,1.8059412240982056,0.3177262544631958,0.9134168028831482,0.9134168028831482,0.0,169.4064178466797,172.0,41883.78515625,0.0,1965.465576171875,1.0,280.6552429199219,283.1057434082031,292.4047241210937,295.1444396972656,293.1499938964844,293.1499938964844,280.3500061035156,31585.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296833872795104,1.0,0.0,0.0,4.09172248840332,4.091750144958496,1.11713472961128e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.3076171875,0.0,2045.3463134765625,1895.4371337890625,0.0,3678.23876953125,1.0,1.0,0.0,3.0,1.0,0.0
12140340,296.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.138427734375,0.8825034499168396,0.4930737912654876,0.4475632309913635,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.8712018728256226,0.4757040143013,0.4537185132503509,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1390686035156,0.7523285746574402,0.3015930652618408,0.2144071906805038,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.7269977927207947,0.2696603834629059,0.2601895630359649,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1400451660156,0.6501355767250061,0.1928461343050003,0.8912980556488037,284.138671875,284.95001220703125,300.0274658203125,289.3729858398437,298.1279602050781,297.14654541015625,284.1360778808594,1.0,0.5472970604896545,0.4645439088344574,0.4645439088344574,1.0,1.0,-2.7219343185424805,0.9280829429626464,1.7938512563705444,0.313553124666214,0.9007947444915771,0.9007947444915771,0.0,172.7846221923828,175.0,42754.59375,0.0,1948.95849609375,1.0,280.355224609375,282.8600158691406,292.4015197753906,295.1958312988281,293.1499938964844,293.1499938964844,280.04998779296875,32731.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383533000946044,1.0,0.0,0.0,4.086309909820557,4.086337566375732,1.11418125925411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.28173828125,0.0,2047.5372314453125,1895.4371337890625,0.0,3757.4609375,1.0,1.0,0.0,3.0,1.0,0.0
12140400,296.80242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.138427734375,0.8825034499168396,0.4930737912654876,0.4475632309913635,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.13848876953125,0.8712018728256226,0.4757040143013,0.4537185132503509,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1390686035156,0.7523285746574402,0.3015930652618408,0.2144071906805038,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1392822265625,0.7269977927207947,0.2696603834629059,0.2601895630359649,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1400451660156,0.6501355767250061,0.1928461343050003,0.8912980556488037,284.138671875,284.95001220703125,300.0274658203125,289.3729858398437,298.1279602050781,297.14654541015625,284.1360778808594,1.0,0.5472970604896545,0.4645439088344574,0.4645439088344574,1.0,1.0,-2.7219343185424805,0.9280829429626464,1.7938512563705444,0.313553124666214,0.9007947444915771,0.9007947444915771,0.0,172.7846221923828,175.0,42754.59375,0.0,1948.95849609375,1.0,280.355224609375,282.8600158691406,292.4015197753906,295.1958312988281,293.1499938964844,293.1499938964844,280.04998779296875,32731.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383533000946044,1.0,0.0,0.0,4.086309909820557,4.086337566375732,1.11418125925411e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6626.28173828125,0.0,2047.5372314453125,1895.4371337890625,0.0,3757.4609375,1.0,1.0,0.0,3.0,1.0,0.0
12140460,296.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9102478027344,0.8740613460540771,0.4868436753749847,0.4422031342983246,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9102783203125,0.8660662770271301,0.4747932851314544,0.4530868232250213,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.910888671875,0.7471765279769897,0.2997913658618927,0.2132929563522339,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9111022949219,0.7220935225486755,0.2679243683815002,0.2587500810623169,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91192626953125,0.6443850994110107,0.1905114650726318,0.8817254900932312,283.91046142578125,284.95001220703125,300.0450134277344,289.36883544921875,298.1204833984375,297.1280822753906,283.90777587890625,1.0,0.546764612197876,0.4645681977272033,0.4645681977272033,1.0,1.0,-2.700162172317505,0.919477105140686,1.7806851863861084,0.3094775974750519,0.8851145505905151,0.8851145505905151,0.0,176.10882568359375,178.0,43574.0546875,0.0,1930.4677734375,1.0,280.0552673339844,282.6127624511719,292.396240234375,295.2427673339844,293.1499938964844,293.1499938964844,280.3500061035156,34315.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467796087265016,1.0,0.0,0.0,4.078781127929688,4.0788092613220215,1.110079438149114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.4140625,0.0,2050.497802734375,1895.4371337890625,0.0,3833.904296875,1.0,1.0,0.0,3.0,1.0,0.0
12140520,296.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9102478027344,0.8740613460540771,0.4868436753749847,0.4422031342983246,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9102783203125,0.8660662770271301,0.4747932851314544,0.4530868232250213,297.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.910888671875,0.7471765279769897,0.2997913658618927,0.2132929563522339,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,283.9111022949219,0.7220935225486755,0.2679243683815002,0.2587500810623169,297.05194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.91192626953125,0.6443850994110107,0.1905114650726318,0.8817254900932312,283.91046142578125,284.95001220703125,300.0450134277344,289.36883544921875,298.1204833984375,297.1280822753906,283.90777587890625,1.0,0.546764612197876,0.4645681977272033,0.4645681977272033,1.0,1.0,-2.700162172317505,0.919477105140686,1.7806851863861084,0.3094775974750519,0.8851145505905151,0.8851145505905151,0.0,176.10882568359375,178.0,43574.0546875,0.0,1930.4677734375,1.0,280.0552673339844,282.6127624511719,292.396240234375,295.2427673339844,293.1499938964844,293.1499938964844,280.3500061035156,34315.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467796087265016,1.0,0.0,0.0,4.078781127929688,4.0788092613220215,1.110079438149114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5907.4140625,0.0,2050.497802734375,1895.4371337890625,0.0,3833.904296875,1.0,1.0,0.0,3.0,1.0,0.0
12140580,296.7919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.08221435546875,0.8679969310760498,0.4829418957233429,0.4381445646286011,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08221435546875,0.8628826141357422,0.4754146039485931,0.4532719552516937,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819091796875,0.7438071370124817,0.2992635369300842,0.2126963436603546,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.718653678894043,0.2671501338481903,0.2578034102916717,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.6401801109313965,0.1889555752277374,0.8739871978759766,284.0821228027344,284.95001220703125,300.0625,289.3637084960937,298.1236267089844,297.12506103515625,284.0831604003906,1.0,0.5464343428611755,0.4645925164222717,0.4645925164222717,1.0,1.0,-2.684337615966797,0.9132669568061828,1.7710705995559692,0.3062794804573059,0.874907910823822,0.874907910823822,0.0,178.51409912109375,181.0,42165.0859375,0.0,1917.1107177734373,1.0,280.3448791503906,282.8168640136719,292.29986572265625,294.9856262207031,293.1499938964844,293.1499938964844,280.6499938964844,35534.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291746616363524,1.0,0.0,0.0,4.07295560836792,4.072983741760254,1.1069107586081373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.34130859375,0.0,2052.718505859375,1895.4371337890625,0.0,3673.57373046875,1.0,1.0,0.0,3.0,1.0,0.0
12140640,296.7919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.08221435546875,0.8679969310760498,0.4829418957233429,0.4381445646286011,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.08221435546875,0.8628826141357422,0.4754146039485931,0.4532719552516937,297.10400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0819091796875,0.7438071370124817,0.2992635369300842,0.2126963436603546,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0818176269531,0.718653678894043,0.2671501338481903,0.2578034102916717,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0814208984375,0.6401801109313965,0.1889555752277374,0.8739871978759766,284.0821228027344,284.95001220703125,300.0625,289.3637084960937,298.1236267089844,297.12506103515625,284.0831604003906,1.0,0.5464343428611755,0.4645925164222717,0.4645925164222717,1.0,1.0,-2.684337615966797,0.9132669568061828,1.7710705995559692,0.3062794804573059,0.874907910823822,0.874907910823822,0.0,178.51409912109375,181.0,42165.0859375,0.0,1917.1107177734373,1.0,280.3448791503906,282.8168640136719,292.29986572265625,294.9856262207031,293.1499938964844,293.1499938964844,280.6499938964844,35534.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291746616363524,1.0,0.0,0.0,4.07295560836792,4.072983741760254,1.1069107586081373e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5742.34130859375,0.0,2052.718505859375,1895.4371337890625,0.0,3673.57373046875,1.0,1.0,0.0,3.0,1.0,0.0
12140700,296.8026428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2286376953125,0.8661577701568604,0.4817252159118652,0.4368729591369629,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.22857666015625,0.8623385429382324,0.4763234257698059,0.4539702236652374,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2259216308594,0.7430920600891113,0.299518346786499,0.2127785682678222,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2250061035156,0.7178090214729309,0.2671898901462555,0.2577402591705322,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2214050292969,0.6389720439910889,0.1885691583156585,0.8718321919441223,284.2276611328125,284.95001220703125,300.0711975097656,289.3607788085937,298.12921142578125,297.1292419433594,284.238525390625,1.0,0.5465677380561829,0.4646046757698059,0.4646046757698059,1.0,1.0,-2.6810758113861084,0.912013292312622,1.7690623998641968,0.3055130243301391,0.8714781403541565,0.8714781403541565,0.0,179.29754638671875,181.0,41013.2734375,0.0,1915.686767578125,1.0,280.60888671875,282.9955139160156,292.25848388671875,294.8069763183594,293.1499938964844,293.1499938964844,280.6499938964844,36023.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169170260429382,1.0,0.0,0.0,4.0703654289245605,4.070394039154053,1.1055034292439814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5932.31640625,0.0,2053.26025390625,1895.4371337890625,0.0,3560.68017578125,0.999844253063202,1.0,0.0,3.0,1.0,0.0
