time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12140760,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2852478027344,0.8649201393127441,0.480850487947464,0.4360325932502746,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.28521728515625,0.8623336553573608,0.4775388240814209,0.4550384879112243,297.1175842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2847900390625,0.7428866624832153,0.3000478148460388,0.2130953520536422,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2846374511719,0.7174434661865234,0.2674662470817566,0.257940411567688,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28399658203125,0.6382551193237305,0.1884132176637649,0.8708237409591675,284.2850646972656,284.95001220703125,300.07989501953125,289.3576354980469,298.1369323730469,297.1363525390625,284.28692626953125,1.0,0.5469434261322021,0.4646338820457458,0.4646338820457458,1.0,1.0,-2.680753707885742,0.911962866783142,1.7687907218933103,0.3052980005741119,0.8676727414131165,0.8676727414131165,0.0,179.9041748046875,184.0,40895.58203125,0.0,1917.9677734375,1.0,280.6447448730469,283.0473937988281,292.28302001953125,294.869140625,293.1499938964844,293.1499938964844,280.95001220703125,36349.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910498857498169,1.0,0.0,0.0,4.062291145324707,4.062319278717041,1.1011218248313526e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5629.35302734375,0.0,2044.967529296875,1895.4371337890625,0.0,3501.23291015625,0.998180627822876,1.0,0.0,3.0,1.0,0.0
12140820,296.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.8628272414207458,0.47960364818573,0.4348043799400329,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.8626970052719116,0.4804541170597076,0.4576613008975982,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.49951171875,0.7429137229919434,0.3015685975551605,0.2140760570764541,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4993591308594,0.7171465754508972,0.2684329748153686,0.2587633430957794,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4986267089844,0.6373704075813293,0.1885325312614441,0.8709190487861633,284.4998779296875,284.95001220703125,300.09716796875,289.3506164550781,298.1549072265625,297.154052734375,284.5020751953125,1.0,0.5482957363128662,0.4646923243999481,0.4646923243999481,1.0,1.0,-2.684704065322876,0.9136949181556702,1.7710092067718506,0.3057096600532532,0.8633964657783508,0.8633964657783508,0.0,181.2198486328125,187.0,39826.29296875,0.0,1930.069580078125,1.0,280.94451904296875,283.2966003417969,292.288818359375,294.8021850585937,293.1499938964844,293.1499938964844,281.25,36587.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894901692867279,1.0,0.0,0.0,4.040049076080322,4.040077209472656,1.0890970543186995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.8388671875,0.0,2016.8236083984373,1895.4371337890625,0.0,3356.015869140625,0.9933507442474364,1.0,0.0,3.0,1.0,0.0
12140880,296.8456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.8628272414207458,0.47960364818573,0.4348043799400329,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.50006103515625,0.8626970052719116,0.4804541170597076,0.4576613008975982,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.49951171875,0.7429137229919434,0.3015685975551605,0.2140760570764541,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4993591308594,0.7171465754508972,0.2684329748153686,0.2587633430957794,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4986267089844,0.6373704075813293,0.1885325312614441,0.8709190487861633,284.4998779296875,284.95001220703125,300.09716796875,289.3506164550781,298.1549072265625,297.154052734375,284.5020751953125,1.0,0.5482957363128662,0.4646923243999481,0.4646923243999481,1.0,1.0,-2.684704065322876,0.9136949181556702,1.7710092067718506,0.3057096600532532,0.8633964657783508,0.8633964657783508,0.0,181.2198486328125,187.0,39826.29296875,0.0,1930.069580078125,1.0,280.94451904296875,283.2966003417969,292.288818359375,294.8021850585937,293.1499938964844,293.1499938964844,281.25,36587.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894901692867279,1.0,0.0,0.0,4.040049076080322,4.040077209472656,1.0890970543186995e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5540.8388671875,0.0,2016.8236083984373,1895.4371337890625,0.0,3356.015869140625,0.9933507442474364,1.0,0.0,3.0,1.0,0.0
12140940,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.8610361814498901,0.4788906574249267,0.434105634689331,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.8633132576942444,0.4838531911373138,0.4607970416545868,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174377441406,0.7432852983474731,0.3035570383071899,0.2154213637113571,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172546386719,0.7171922326087952,0.2698162198066711,0.2600271999835968,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.6369519233703613,0.1890849024057388,0.8731885552406311,284.7178039550781,284.95001220703125,300.11431884765625,289.3426818847656,298.1749267578125,297.1744689941406,284.7201538085937,1.0,0.5503597259521484,0.4647507667541504,0.4647507667541504,1.0,1.0,-2.6934902667999268,0.917352259159088,1.7761379480361938,0.3069910407066345,0.8620493412017822,0.8620493412017822,0.0,182.7718963623047,190.0,38851.54296875,0.0,1950.7835693359373,1.0,281.2445373535156,283.5497741699219,292.2945251464844,294.7472839355469,293.1499938964844,293.1499938964844,281.54998779296875,36483.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822088241577148,1.0,0.0,0.0,4.021019458770752,4.021047115325928,1.0788612598844338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.31982421875,0.0,1990.4322509765625,1895.4371337890625,0.0,3237.277099609375,0.9890328645706176,1.0,0.0,3.0,1.0,0.0
12141000,296.8766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.8610361814498901,0.4788906574249267,0.434105634689331,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7179870605469,0.8633132576942444,0.4838531911373138,0.4607970416545868,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7174377441406,0.7432852983474731,0.3035570383071899,0.2154213637113571,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172546386719,0.7171922326087952,0.2698162198066711,0.2600271999835968,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71649169921875,0.6369519233703613,0.1890849024057388,0.8731885552406311,284.7178039550781,284.95001220703125,300.11431884765625,289.3426818847656,298.1749267578125,297.1744689941406,284.7201538085937,1.0,0.5503597259521484,0.4647507667541504,0.4647507667541504,1.0,1.0,-2.6934902667999268,0.917352259159088,1.7761379480361938,0.3069910407066345,0.8620493412017822,0.8620493412017822,0.0,182.7718963623047,190.0,38851.54296875,0.0,1950.7835693359373,1.0,281.2445373535156,283.5497741699219,292.2945251464844,294.7472839355469,293.1499938964844,293.1499938964844,281.54998779296875,36483.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822088241577148,1.0,0.0,0.0,4.021019458770752,4.021047115325928,1.0788612598844338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5462.31982421875,0.0,1990.4322509765625,1895.4371337890625,0.0,3237.277099609375,0.9890328645706176,1.0,0.0,3.0,1.0,0.0
12141060,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8593534827232361,0.4785844087600708,0.4337971806526184,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8639784455299377,0.4875958859920501,0.4642870128154754,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7437982559204102,0.3058846890926361,0.2170251011848449,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7173758745193481,0.2714931964874267,0.2615979313850403,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.6367669701576233,0.1899373680353164,0.8769581913948059,284.9347839355469,284.95001220703125,300.13134765625,289.3338623046875,298.19482421875,297.1958923339844,284.93707275390625,1.0,0.5529908537864685,0.4643367528915405,0.4643367528915405,1.0,1.0,-2.7056541442871094,0.921435534954071,1.784218668937683,0.3079633712768554,0.8635905981063843,0.8635905981063843,0.0,184.6078643798828,193.0,37935.71484375,0.0,1978.216064453125,1.0,281.5444641113281,283.7999572753906,292.294189453125,294.69158935546875,293.1499938964844,293.1499938964844,281.8500061035156,36176.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711933493614197,1.0,0.0,0.0,4.013016223907471,4.013044357299805,1.0745710596893332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.26513671875,0.0,1977.237548828125,1895.4371337890625,0.0,3134.0048828125,0.9870731234550476,1.0,0.0,3.0,1.0,0.0
12141120,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8593534827232361,0.4785844087600708,0.4337971806526184,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8639784455299377,0.4875958859920501,0.4642870128154754,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344482421875,0.7437982559204102,0.3058846890926361,0.2170251011848449,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.7173758745193481,0.2714931964874267,0.2615979313850403,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335021972656,0.6367669701576233,0.1899373680353164,0.8769581913948059,284.9347839355469,284.95001220703125,300.13134765625,289.3338623046875,298.19482421875,297.1958923339844,284.93707275390625,1.0,0.5529908537864685,0.4643367528915405,0.4643367528915405,1.0,1.0,-2.7056541442871094,0.921435534954071,1.784218668937683,0.3079633712768554,0.8635905981063843,0.8635905981063843,0.0,184.6078643798828,193.0,37935.71484375,0.0,1978.216064453125,1.0,281.5444641113281,283.7999572753906,292.294189453125,294.69158935546875,293.1499938964844,293.1499938964844,281.8500061035156,36176.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711933493614197,1.0,0.0,0.0,4.013016223907471,4.013044357299805,1.0745710596893332e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.26513671875,0.0,1977.237548828125,1895.4371337890625,0.0,3134.0048828125,0.9870731234550476,1.0,0.0,3.0,1.0,0.0
12141180,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.8577463626861572,0.4786151051521301,0.433807909488678,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.8646530508995056,0.4916085302829742,0.4680503308773041,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.7443997263908386,0.3084832727909088,0.2188315242528915,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.7176386713981628,0.2733957469463348,0.2634007334709167,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473388671875,0.6367292404174805,0.191012367606163,0.8818276524543762,285.1485595703125,284.95001220703125,300.14825439453125,289.3241577148437,298.2148742675781,297.2175598144531,285.1506652832031,1.0,0.556067168712616,0.4639227092266083,0.4639227092266083,1.0,1.0,-2.720375299453736,0.9264958500862122,1.7938793897628784,0.3093599379062652,0.8679614067077637,0.8679614067077637,0.0,186.6909027099609,196.0,37069.8984375,0.0,2011.0562744140625,1.0,281.8444519042969,284.0447998046875,292.2890625,294.6340637207031,293.1499938964844,293.1499938964844,282.1499938964844,35760.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610242009162903,1.0,0.0,0.0,4.020216464996338,4.020244121551514,1.0784305004563066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.7421875,0.0,1983.4029541015625,1895.4371337890625,0.0,3038.61083984375,0.9884774088859558,1.0,0.0,3.0,1.0,0.0
12141240,296.9384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1487121582031,0.8577463626861572,0.4786151051521301,0.433807909488678,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.14874267578125,0.8646530508995056,0.4916085302829742,0.4680503308773041,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1482238769531,0.7443997263908386,0.3084832727909088,0.2188315242528915,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1480407714844,0.7176386713981628,0.2733957469463348,0.2634007334709167,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1473388671875,0.6367292404174805,0.191012367606163,0.8818276524543762,285.1485595703125,284.95001220703125,300.14825439453125,289.3241577148437,298.2148742675781,297.2175598144531,285.1506652832031,1.0,0.556067168712616,0.4639227092266083,0.4639227092266083,1.0,1.0,-2.720375299453736,0.9264958500862122,1.7938793897628784,0.3093599379062652,0.8679614067077637,0.8679614067077637,0.0,186.6909027099609,196.0,37069.8984375,0.0,2011.0562744140625,1.0,281.8444519042969,284.0447998046875,292.2890625,294.6340637207031,293.1499938964844,293.1499938964844,282.1499938964844,35760.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610242009162903,1.0,0.0,0.0,4.020216464996338,4.020244121551514,1.0784305004563066e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5317.7421875,0.0,1983.4029541015625,1895.4371337890625,0.0,3038.61083984375,0.9884774088859558,1.0,0.0,3.0,1.0,0.0
12141300,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038330078125,0.8568821549415588,0.4787168502807617,0.4338545799255371,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.303955078125,0.8649166226387024,0.493681937456131,0.4699739515781402,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3012084960937,0.7446629405021667,0.309855192899704,0.2197757810354232,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3002319335937,0.7177332639694214,0.2744047939777374,0.26434987783432,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2964172363281,0.636700451374054,0.1916064321994781,0.8845146298408508,285.30291748046875,284.95001220703125,300.1566467285156,289.3190002441406,298.2247009277344,297.2279968261719,285.3141784667969,1.0,0.5577316284179688,0.4637157022953033,0.4637157022953033,1.0,1.0,-2.7282462120056152,0.9292240142822266,1.799022197723389,0.3101544380187988,0.8717883825302124,0.8717883825302124,0.0,187.8491058349609,196.0,36279.00390625,0.0,2028.947509765625,1.0,282.1078491210937,284.2359313964844,292.2560119628906,294.4976501464844,293.1499938964844,293.1499938964844,282.1499938964844,35512.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533631563186646,1.0,0.0,0.0,4.0298051834106445,4.02983283996582,1.083580855265609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5505.87548828125,0.0,1994.169189453125,1895.4371337890625,0.0,2966.780517578125,0.990570902824402,1.0,0.0,3.0,1.0,0.0
12141360,296.96844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3634338378906,0.8562536239624023,0.4789734780788421,0.4341102540493011,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36346435546875,0.8653714060783386,0.4958731234073639,0.4720523655414581,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3630065917969,0.7451067566871643,0.311333030462265,0.2208155542612075,297.19873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.36285400390625,0.7179913520812988,0.275498628616333,0.2653982937335968,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3621826171875,0.63682621717453,0.1922746300697326,0.887577474117279,285.36328125,284.95001220703125,300.1650085449219,289.3136291503906,298.2347717285156,297.2391357421875,285.365234375,1.0,0.5594987273216248,0.4634045362472534,0.4634045362472534,1.0,1.0,-2.737239360809326,0.9321974515914916,1.8050419092178345,0.310941070318222,0.875205397605896,0.875205397605896,0.0,188.9550628662109,199.0,36357.734375,0.0,2048.48583984375,1.0,282.1443786621094,284.2896728515625,292.282958984375,294.5827941894531,293.1499938964844,293.1499938964844,282.45001220703125,35288.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515877723693848,1.0,0.0,0.0,4.044699192047119,4.044727325439453,1.0916056680798647e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5257.2333984375,0.0,2012.3282470703125,1895.4371337890625,0.0,2950.144287109375,0.9937587976455688,1.0,0.0,3.0,1.0,0.0
12141420,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.578125,0.8549465537071228,0.4796604812145233,0.4347114562988281,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5781555175781,0.8662025928497314,0.5003890991210938,0.4762944877147674,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776672363281,0.745972216129303,0.3144317269325256,0.2229756861925125,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5774841308594,0.7184795141220093,0.2777954339981079,0.2675828635692596,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768127441406,0.6370869278907776,0.1937109678983688,0.8941318392753601,285.5779724121094,284.95001220703125,300.1815795898437,289.3022766113281,298.25439453125,297.2606506347656,285.5802001953125,1.0,0.563232421875,0.4627822041511535,0.4627822041511535,1.0,1.0,-2.756155014038086,0.9384686946868896,1.8176863193511963,0.312665194272995,0.8853211998939514,0.8853211998939514,0.0,191.3320159912109,202.0,35720.80859375,0.0,2090.178955078125,1.0,282.444580078125,284.5347900390625,292.2775573730469,294.5384521484375,293.1499938964844,293.1499938964844,282.75,34633.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843342125415802,1.0,0.0,0.0,4.077211856842041,4.077239990234375,1.1092254226241494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.94921875,0.0,2051.007568359375,1895.4371337890625,0.0,2872.956298828125,1.0,1.0,0.0,3.0,1.0,0.0
12141480,296.9979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.578125,0.8549465537071228,0.4796604812145233,0.4347114562988281,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5781555175781,0.8662025928497314,0.5003890991210938,0.4762944877147674,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5776672363281,0.745972216129303,0.3144317269325256,0.2229756861925125,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5774841308594,0.7184795141220093,0.2777954339981079,0.2675828635692596,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5768127441406,0.6370869278907776,0.1937109678983688,0.8941318392753601,285.5779724121094,284.95001220703125,300.1815795898437,289.3022766113281,298.25439453125,297.2606506347656,285.5802001953125,1.0,0.563232421875,0.4627822041511535,0.4627822041511535,1.0,1.0,-2.756155014038086,0.9384686946868896,1.8176863193511963,0.312665194272995,0.8853211998939514,0.8853211998939514,0.0,191.3320159912109,202.0,35720.80859375,0.0,2090.178955078125,1.0,282.444580078125,284.5347900390625,292.2775573730469,294.5384521484375,293.1499938964844,293.1499938964844,282.75,34633.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843342125415802,1.0,0.0,0.0,4.077211856842041,4.077239990234375,1.1092254226241494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5201.94921875,0.0,2051.007568359375,1895.4371337890625,0.0,2872.956298828125,1.0,1.0,0.0,3.0,1.0,0.0
12141540,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.802978515625,0.8538828492164612,0.4807173907756805,0.4356235563755035,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.80303955078125,0.8672045469284058,0.5051872730255127,0.4807856380939483,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.802490234375,0.7470422387123108,0.3178021609783172,0.2253159433603286,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80230712890625,0.7191429734230042,0.2803012430667877,0.2699552774429321,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8015441894531,0.6375411748886108,0.1953279376029968,0.9014655947685242,285.8028259277344,284.95001220703125,300.197998046875,289.2901306152344,298.2742004394531,297.2823486328125,285.8052062988281,1.0,0.5672370791435242,0.4621598720550537,0.4621598720550537,1.0,1.0,-2.7771224975585938,0.9455301761627196,1.831592321395874,0.3147530257701874,0.8985040187835693,0.8985040187835693,0.0,193.7691802978516,205.0,35065.31640625,0.0,2136.03515625,1.0,282.74481201171875,284.7931823730469,292.26788330078125,294.4888916015625,293.1499938964844,293.1499938964844,283.04998779296875,33268.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355766534805298,1.0,0.0,0.0,4.083761692047119,4.083789825439453,1.1127922334708271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.70703125,0.0,2048.550537109375,1895.4371337890625,0.0,2800.4169921875,1.0,1.0,0.0,3.0,1.0,0.0
12141600,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.802978515625,0.8538828492164612,0.4807173907756805,0.4356235563755035,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.80303955078125,0.8672045469284058,0.5051872730255127,0.4807856380939483,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.802490234375,0.7470422387123108,0.3178021609783172,0.2253159433603286,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.80230712890625,0.7191429734230042,0.2803012430667877,0.2699552774429321,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8015441894531,0.6375411748886108,0.1953279376029968,0.9014655947685242,285.8028259277344,284.95001220703125,300.197998046875,289.2901306152344,298.2742004394531,297.2823486328125,285.8052062988281,1.0,0.5672370791435242,0.4621598720550537,0.4621598720550537,1.0,1.0,-2.7771224975585938,0.9455301761627196,1.831592321395874,0.3147530257701874,0.8985040187835693,0.8985040187835693,0.0,193.7691802978516,205.0,35065.31640625,0.0,2136.03515625,1.0,282.74481201171875,284.7931823730469,292.26788330078125,294.4888916015625,293.1499938964844,293.1499938964844,283.04998779296875,33268.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355766534805298,1.0,0.0,0.0,4.083761692047119,4.083789825439453,1.1127922334708271e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5148.70703125,0.0,2048.550537109375,1895.4371337890625,0.0,2800.4169921875,1.0,1.0,0.0,3.0,1.0,0.0
12141660,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.853274405002594,0.4823392033576965,0.436981052160263,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584411621094,0.868577778339386,0.5104241967201233,0.4856351315975189,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.7484909296035767,0.3215646147727966,0.2278975546360016,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575866699219,0.7201367020606995,0.2831105291843414,0.2725791037082672,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.63833087682724,0.1971987038850784,0.9097983241081238,286.0581970214844,284.95001220703125,300.2142333984375,289.2772216796875,298.2947692871094,297.3056335449219,286.060546875,1.0,0.5715340375900269,0.4613607823848724,0.4613607823848724,1.0,1.0,-2.8008475303649902,0.9533012509346008,1.8475463390350344,0.3169574439525604,0.9153332710266112,0.9153332710266112,0.0,196.1553192138672,208.0,34647.109375,0.0,2186.8681640625,1.0,283.04473876953125,285.0653076171875,292.2601013183594,294.4521484375,293.1499938964844,293.1499938964844,282.75,31695.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286183476448059,1.0,0.0,0.0,4.091200828552246,4.091228485107422,1.116850057769625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.8662109375,0.0,2045.5596923828125,1895.4371337890625,0.0,2735.587646484375,1.0,1.0,0.0,3.0,1.0,0.0
12141720,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0583801269531,0.853274405002594,0.4823392033576965,0.436981052160263,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0584411621094,0.868577778339386,0.5104241967201233,0.4856351315975189,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.7484909296035767,0.3215646147727966,0.2278975546360016,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0575866699219,0.7201367020606995,0.2831105291843414,0.2725791037082672,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.63833087682724,0.1971987038850784,0.9097983241081238,286.0581970214844,284.95001220703125,300.2142333984375,289.2772216796875,298.2947692871094,297.3056335449219,286.060546875,1.0,0.5715340375900269,0.4613607823848724,0.4613607823848724,1.0,1.0,-2.8008475303649902,0.9533012509346008,1.8475463390350344,0.3169574439525604,0.9153332710266112,0.9153332710266112,0.0,196.1553192138672,208.0,34647.109375,0.0,2186.8681640625,1.0,283.04473876953125,285.0653076171875,292.2601013183594,294.4521484375,293.1499938964844,293.1499938964844,282.75,31695.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286183476448059,1.0,0.0,0.0,4.091200828552246,4.091228485107422,1.116850057769625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5751.8662109375,0.0,2045.5596923828125,1895.4371337890625,0.0,2735.587646484375,1.0,1.0,0.0,3.0,1.0,0.0
12141780,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.853271484375,0.850756049156189,0.4814867675304413,0.4371064901351928,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.853271484375,0.8682060241699219,0.5138886570930481,0.4896051287651062,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.853515625,0.748467206954956,0.3240251839160919,0.230031669139862,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536071777344,0.7197750210762024,0.2848567068576813,0.2747215032577514,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85400390625,0.6379306316375732,0.1982795298099517,0.9165998101234436,285.8533630371094,284.95001220703125,300.2302551269531,289.2635192871094,298.3020324707031,297.3095703125,285.85235595703125,1.0,0.5757362842559814,0.4605616629123688,0.4605616629123688,1.0,1.0,-2.8191018104553223,0.9588454365730286,1.860256314277649,0.3183996379375458,0.9257140159606934,0.9257140159606934,0.0,199.5867462158203,211.0,35574.12890625,0.0,2234.135498046875,1.0,282.75506591796875,284.8334350585937,292.3500366210937,294.6826477050781,293.1499938964844,293.1499938964844,282.45001220703125,30747.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851901113986969,1.0,0.0,0.0,4.095664978027344,4.09569263458252,1.119288867812429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.3876953125,0.0,2043.717529296875,1895.4371337890625,0.0,2953.080322265625,1.0,1.0,0.0,3.0,1.0,0.0
12141840,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.853271484375,0.850756049156189,0.4814867675304413,0.4371064901351928,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.853271484375,0.8682060241699219,0.5138886570930481,0.4896051287651062,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.853515625,0.748467206954956,0.3240251839160919,0.230031669139862,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8536071777344,0.7197750210762024,0.2848567068576813,0.2747215032577514,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.85400390625,0.6379306316375732,0.1982795298099517,0.9165998101234436,285.8533630371094,284.95001220703125,300.2302551269531,289.2635192871094,298.3020324707031,297.3095703125,285.85235595703125,1.0,0.5757362842559814,0.4605616629123688,0.4605616629123688,1.0,1.0,-2.8191018104553223,0.9588454365730286,1.860256314277649,0.3183996379375458,0.9257140159606934,0.9257140159606934,0.0,199.5867462158203,211.0,35574.12890625,0.0,2234.135498046875,1.0,282.75506591796875,284.8334350585937,292.3500366210937,294.6826477050781,293.1499938964844,293.1499938964844,282.45001220703125,30747.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851901113986969,1.0,0.0,0.0,4.095664978027344,4.09569263458252,1.119288867812429e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5875.3876953125,0.0,2043.717529296875,1895.4371337890625,0.0,2953.080322265625,1.0,1.0,0.0,3.0,1.0,0.0
12141900,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7030639648437,0.8483589887619019,0.480275809764862,0.436326652765274,297.4002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7027893066406,0.8669407367706299,0.5149546265602112,0.4908899962902069,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7051696777344,0.7475001811981201,0.3247396349906921,0.2307052165269851,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7060852050781,0.7186834216117859,0.2852545976638794,0.2753250002861023,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7095642089844,0.6368643641471863,0.1984056234359741,0.9181692004203796,285.7037353515625,284.95001220703125,300.2381896972656,289.25640869140625,298.3010559082031,297.3050537109375,285.6936950683594,1.0,0.5775259137153625,0.4601621329784393,0.4601621329784393,1.0,1.0,-2.8231360912323,0.9596009254455566,1.8635350465774536,0.3182108700275421,0.9293084740638732,0.9293084740638732,0.0,201.81417846679688,211.0,36511.89453125,0.0,2251.726806640625,1.0,282.4906005859375,284.6421203613281,292.3779296875,294.83746337890625,293.1499938964844,293.1499938964844,282.45001220703125,30396.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865955650806427,1.0,0.0,0.0,4.097309112548828,4.097336769104004,1.1201875622646185e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5676.1005859375,0.0,2043.0302734375,1895.4371337890625,0.0,3084.870361328125,1.0,1.0,0.0,3.0,1.0,0.0
12141960,297.0452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499938964844,0.8454777002334595,0.4787460267543793,0.4351237714290619,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64996337890625,0.8651909828186035,0.5157046318054199,0.4917830228805542,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6502990722656,0.7460959553718567,0.3252072334289551,0.2311564683914184,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6504211425781,0.7171459794044495,0.2854064404964447,0.2756485342979431,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65093994140625,0.6353658437728882,0.1982982605695724,0.9185602068901062,285.65008544921875,284.95001220703125,300.2460632324219,289.2491455078125,298.2979736328125,297.2976379394531,285.648681640625,1.0,0.5790650844573975,0.4597290456295013,0.4597290456295013,1.0,1.0,-2.824169874191284,0.9591044187545776,1.865065336227417,0.3174314498901367,0.933385729789734,0.933385729789734,0.0,204.2318725585937,199.0,36571.2109375,0.0,2265.136962890625,1.0,282.4551086425781,284.590576171875,292.3335266113281,294.749755859375,293.1499938964844,293.1499938964844,282.1499938964844,30097.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872880220413208,1.0,0.0,0.0,4.098711967468262,4.0987396240234375,1.120954721045564e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5960.5,0.0,2042.440185546875,1895.4371337890625,0.0,3149.826904296875,1.0,1.0,0.0,3.0,1.0,0.0
12142020,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43804931640625,0.8449170589447021,0.4752914905548095,0.4321163594722748,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43798828125,0.8672052621841431,0.516705334186554,0.4928264915943146,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.7476974725723267,0.3257741928100586,0.2315958887338638,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385986328125,0.71823650598526,0.2852966487407684,0.2756197452545166,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.439208984375,0.6357958912849426,0.1976626068353653,0.9160742163658142,285.43817138671875,284.95001220703125,300.2616577148437,289.2340393066406,298.2894287109375,297.28009033203125,285.43634033203125,1.0,0.5770872831344604,0.4588629305362701,0.4588629305362701,1.0,1.0,-2.819325685501098,0.9553743600845336,1.863951325416565,0.3146764934062958,0.9381707906723022,0.9381707906723022,0.0,202.5752716064453,187.0,37445.484375,0.0,2248.884033203125,1.0,282.15509033203125,284.34100341796875,292.2939147949219,294.7681579589844,293.1499938964844,293.1499938964844,281.8500061035156,29700.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880720138549805,1.0,0.0,0.0,4.1005730628967285,4.100600719451904,1.1219730140510364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.7978515625,0.0,2041.65185546875,1895.4371337890625,0.0,3292.17236328125,1.0,1.0,0.0,3.0,1.0,0.0
12142080,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.43804931640625,0.8449170589447021,0.4752914905548095,0.4321163594722748,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.43798828125,0.8672052621841431,0.516705334186554,0.4928264915943146,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.7476974725723267,0.3257741928100586,0.2315958887338638,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4385986328125,0.71823650598526,0.2852966487407684,0.2756197452545166,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.439208984375,0.6357958912849426,0.1976626068353653,0.9160742163658142,285.43817138671875,284.95001220703125,300.2616577148437,289.2340393066406,298.2894287109375,297.28009033203125,285.43634033203125,1.0,0.5770872831344604,0.4588629305362701,0.4588629305362701,1.0,1.0,-2.819325685501098,0.9553743600845336,1.863951325416565,0.3146764934062958,0.9381707906723022,0.9381707906723022,0.0,202.5752716064453,187.0,37445.484375,0.0,2248.884033203125,1.0,282.15509033203125,284.34100341796875,292.2939147949219,294.7681579589844,293.1499938964844,293.1499938964844,281.8500061035156,29700.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880720138549805,1.0,0.0,0.0,4.1005730628967285,4.100600719451904,1.1219730140510364e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.7978515625,0.0,2041.65185546875,1895.4371337890625,0.0,3292.17236328125,1.0,1.0,0.0,3.0,1.0,0.0
12142140,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22198486328125,0.8475971817970276,0.4714742302894592,0.4285851418972015,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.221923828125,0.8727166652679443,0.5172130465507507,0.4931966364383697,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22235107421875,0.7521119713783264,0.3260155916213989,0.2316564321517944,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.7218651175498962,0.2848062217235565,0.2750253975391388,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.6383087038993835,0.1966444104909896,0.9108856320381165,285.2221069335937,284.95001220703125,300.27703857421875,289.2182312011719,298.2791442871094,297.2605895996094,285.2201843261719,1.0,0.5721948146820068,0.4579967856407165,0.4579967856407165,1.0,1.0,-2.808654308319092,0.9493532180786132,1.859300971031189,0.3108977675437927,0.9400370121002196,0.9400370121002196,0.0,196.8022918701172,175.0,38286.00390625,0.0,2203.09033203125,1.0,281.8551940917969,284.08984375,292.26007080078125,294.7829895019531,293.1499938964844,293.1499938964844,281.54998779296875,29532.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994179964065552,1.0,0.0,0.0,4.101356983184815,4.10138463973999,1.12240195448976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.86083984375,0.0,2041.3179931640625,1895.4371337890625,0.0,3398.15869140625,1.0,1.0,0.0,3.0,1.0,0.0
12142200,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.22198486328125,0.8475971817970276,0.4714742302894592,0.4285851418972015,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.221923828125,0.8727166652679443,0.5172130465507507,0.4931966364383697,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.22235107421875,0.7521119713783264,0.3260155916213989,0.2316564321517944,297.2178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2225036621094,0.7218651175498962,0.2848062217235565,0.2750253975391388,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231750488281,0.6383087038993835,0.1966444104909896,0.9108856320381165,285.2221069335937,284.95001220703125,300.27703857421875,289.2182312011719,298.2791442871094,297.2605895996094,285.2201843261719,1.0,0.5721948146820068,0.4579967856407165,0.4579967856407165,1.0,1.0,-2.808654308319092,0.9493532180786132,1.859300971031189,0.3108977675437927,0.9400370121002196,0.9400370121002196,0.0,196.8022918701172,175.0,38286.00390625,0.0,2203.09033203125,1.0,281.8551940917969,284.08984375,292.26007080078125,294.7829895019531,293.1499938964844,293.1499938964844,281.54998779296875,29532.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994179964065552,1.0,0.0,0.0,4.101356983184815,4.10138463973999,1.12240195448976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.86083984375,0.0,2041.3179931640625,1895.4371337890625,0.0,3398.15869140625,1.0,1.0,0.0,3.0,1.0,0.0
12142260,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8525100350379944,0.4674596786499023,0.424763560295105,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8806754946708679,0.5173978805541992,0.4931422770023346,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7585573792457581,0.3260822594165802,0.2315080612897873,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7271547317504883,0.2840884327888489,0.2740976214408874,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6422979235649109,0.19540536403656,0.9041300415992736,285.0078430175781,284.95001220703125,300.29217529296875,289.2018127441406,298.26953125,297.2408142089844,285.00567626953125,1.0,0.5654704570770264,0.4576899111270904,0.4576899111270904,1.0,1.0,-2.794586658477783,0.9431426525115968,1.851443886756897,0.3076944649219513,0.9390765428543092,0.9390765428543092,0.0,188.6567840576172,163.0,39197.5625,0.0,2140.6572265625,1.0,281.5550537109375,283.84307861328125,292.2372131347656,294.8135070800781,293.1499938964844,293.1499938964844,281.25,29576.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909465789794922,1.0,0.0,0.0,4.101153373718262,4.1011810302734375,1.122290541388793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.7099609375,0.0,2041.40478515625,1895.4371337890625,0.0,3491.645263671875,1.0,1.0,0.0,3.0,1.0,0.0
12142320,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8525100350379944,0.4674596786499023,0.424763560295105,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.8806754946708679,0.5173978805541992,0.4931422770023346,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.7585573792457581,0.3260822594165802,0.2315080612897873,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.7271547317504883,0.2840884327888489,0.2740976214408874,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.6422979235649109,0.19540536403656,0.9041300415992736,285.0078430175781,284.95001220703125,300.29217529296875,289.2018127441406,298.26953125,297.2408142089844,285.00567626953125,1.0,0.5654704570770264,0.4576899111270904,0.4576899111270904,1.0,1.0,-2.794586658477783,0.9431426525115968,1.851443886756897,0.3076944649219513,0.9390765428543092,0.9390765428543092,0.0,188.6567840576172,163.0,39197.5625,0.0,2140.6572265625,1.0,281.5550537109375,283.84307861328125,292.2372131347656,294.8135070800781,293.1499938964844,293.1499938964844,281.25,29576.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909465789794922,1.0,0.0,0.0,4.101153373718262,4.1011810302734375,1.122290541388793e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6194.7099609375,0.0,2041.40478515625,1895.4371337890625,0.0,3491.645263671875,1.0,1.0,0.0,3.0,1.0,0.0
12142380,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.8592076301574707,0.4632649421691894,0.420733243227005,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897033691406,0.8905900120735168,0.51729816198349,0.4927660822868347,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.766704797744751,0.3260152637958526,0.2312249392271042,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.7337509989738464,0.2831956148147583,0.2729455530643463,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79119873046875,0.6475287079811096,0.1940154731273651,0.8963966965675354,284.7899169921875,284.95001220703125,300.3070373535156,289.18475341796875,298.2597961425781,297.2211608886719,284.78759765625,1.0,0.5575772523880005,0.4573830366134643,0.4573830366134643,1.0,1.0,-2.7782740592956543,0.9360864758491516,1.842187643051148,0.3041740357875824,0.935184359550476,0.935184359550476,0.0,179.11705017089844,151.0,40057.1171875,0.0,2068.54443359375,1.0,281.25506591796875,283.5940246582031,292.2179870605469,294.8469543457031,293.1499938964844,293.1499938964844,280.95001220703125,29841.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191705584526062,1.0,0.0,0.0,4.099911212921143,4.099938869476318,1.1216106940992177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.798828125,0.0,2041.9329833984373,1895.4371337890625,0.0,3581.501953125,1.0,1.0,0.0,3.0,1.0,0.0
12142440,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.789794921875,0.8592076301574707,0.4632649421691894,0.420733243227005,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897033691406,0.8905900120735168,0.51729816198349,0.4927660822868347,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.766704797744751,0.3260152637958526,0.2312249392271042,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7904052734375,0.7337509989738464,0.2831956148147583,0.2729455530643463,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79119873046875,0.6475287079811096,0.1940154731273651,0.8963966965675354,284.7899169921875,284.95001220703125,300.3070373535156,289.18475341796875,298.2597961425781,297.2211608886719,284.78759765625,1.0,0.5575772523880005,0.4573830366134643,0.4573830366134643,1.0,1.0,-2.7782740592956543,0.9360864758491516,1.842187643051148,0.3041740357875824,0.935184359550476,0.935184359550476,0.0,179.11705017089844,151.0,40057.1171875,0.0,2068.54443359375,1.0,281.25506591796875,283.5940246582031,292.2179870605469,294.8469543457031,293.1499938964844,293.1499938964844,280.95001220703125,29841.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191705584526062,1.0,0.0,0.0,4.099911212921143,4.099938869476318,1.1216106940992177e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6280.798828125,0.0,2041.9329833984373,1895.4371337890625,0.0,3581.501953125,1.0,1.0,0.0,3.0,1.0,0.0
12142500,296.9512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6315612792969,0.8632645010948181,0.4611329734325409,0.4187125861644745,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.63104248046875,0.8962881565093994,0.5171712636947632,0.492518812417984,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.63360595703125,0.7714529037475586,0.3259568512439728,0.2310694605112075,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6346740722656,0.7375776767730713,0.2827071249485016,0.2723274528980255,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6386108398437,0.6506486535072327,0.1932882070541381,0.8923406004905701,284.6321716308594,284.95001220703125,300.3143615722656,289.17596435546875,298.2550964355469,297.2117614746094,284.6210327148437,1.0,0.5533286333084106,0.4572295844554901,0.4572295844554901,1.0,1.0,-2.769745111465454,0.9324117302894592,1.83733332157135,0.3023592233657837,0.9315516352653505,0.9315516352653505,0.0,173.97677612304688,151.0,40942.75390625,0.0,2030.43408203125,1.0,280.99053955078125,283.4003295898437,292.2360534667969,294.973876953125,293.1499938964844,293.1499938964844,280.95001220703125,30070.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265260100364684,1.0,0.0,0.0,4.0988383293151855,4.098865509033203,1.121023728956061e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.208984375,0.0,2042.386962890625,1895.4371337890625,0.0,3649.2578125,1.0,1.0,0.0,3.0,1.0,0.0
12142560,296.9413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.568603515625,0.8674994707107544,0.4588992297649383,0.416521817445755,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5685119628906,0.9021914601325988,0.5169280767440796,0.4921056926250458,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.56903076171875,0.7764094471931458,0.3258314132690429,0.2308371663093567,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5692443847656,0.7415723204612732,0.282149463891983,0.2716162502765655,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.570068359375,0.653925895690918,0.1925073713064193,0.887966513633728,284.5687255859375,284.95001220703125,300.3216247558594,289.16705322265625,298.25018310546875,297.20172119140625,284.5663452148437,1.0,0.5488924384117126,0.4571975171566009,0.4571975171566009,1.0,1.0,-2.760226249694824,0.9285842776298524,1.8316419124603271,0.3006295561790466,0.9283218383789062,0.9283218383789062,0.0,168.77647399902344,139.0,40870.73046875,0.0,1990.6837158203125,1.0,280.95513916015625,283.3429870605469,292.1985168457031,294.8778991699219,293.1499938964844,293.1499938964844,280.6499938964844,30350.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284998774528505,1.0,0.0,0.0,4.097527980804443,4.097555637359619,1.1203071608179016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.22607421875,0.0,2042.9385986328125,1895.4371337890625,0.0,3667.383056640625,1.0,1.0,0.0,3.0,1.0,0.0
