time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12142620,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3449401855469,0.8773872256278992,0.4543763101100921,0.4121478497982025,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448181152344,0.9162392616271972,0.5162985920906067,0.491180956363678,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453674316406,0.7876566648483276,0.3255429863929748,0.2303612679243087,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456115722656,0.7507296204566956,0.2809630632400512,0.2701344192028045,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.6615428328514099,0.1909001022577285,0.878991425037384,284.3450622558594,284.95001220703125,300.3359680175781,289.1488037109375,298.24090576171875,297.1826477050781,284.342529296875,1.0,0.5396307110786438,0.4571333527565002,0.4571333527565002,1.0,1.0,-2.7407212257385254,0.920774519443512,1.8199466466903689,0.2971407771110534,0.918460488319397,0.918460488319397,0.0,157.97998046875,127.0,41642.890625,0.0,1909.373046875,1.0,280.65509033203125,283.09033203125,292.17791748046875,294.90594482421875,293.1499938964844,293.1499938964844,280.3500061035156,31138.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937333047389984,1.0,0.0,0.0,4.09382438659668,4.093852043151856,1.1182829666722682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.0107421875,0.0,2044.4813232421875,1895.4371337890625,0.0,3748.167236328125,1.0,1.0,0.0,3.0,1.0,0.0
12142680,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3449401855469,0.8773872256278992,0.4543763101100921,0.4121478497982025,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3448181152344,0.9162392616271972,0.5162985920906067,0.491180956363678,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.3453674316406,0.7876566648483276,0.3255429863929748,0.2303612679243087,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3456115722656,0.7507296204566956,0.2809630632400512,0.2701344192028045,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.34649658203125,0.6615428328514099,0.1909001022577285,0.878991425037384,284.3450622558594,284.95001220703125,300.3359680175781,289.1488037109375,298.24090576171875,297.1826477050781,284.342529296875,1.0,0.5396307110786438,0.4571333527565002,0.4571333527565002,1.0,1.0,-2.7407212257385254,0.920774519443512,1.8199466466903689,0.2971407771110534,0.918460488319397,0.918460488319397,0.0,157.97998046875,127.0,41642.890625,0.0,1909.373046875,1.0,280.65509033203125,283.09033203125,292.17791748046875,294.90594482421875,293.1499938964844,293.1499938964844,280.3500061035156,31138.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937333047389984,1.0,0.0,0.0,4.09382438659668,4.093852043151856,1.1182829666722682e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.0107421875,0.0,2044.4813232421875,1895.4371337890625,0.0,3748.167236328125,1.0,1.0,0.0,3.0,1.0,0.0
12142740,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1183166503906,0.8890284895896912,0.4497085511684418,0.407636284828186,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181640625,0.9331918358802797,0.5154179334640503,0.4900124073028564,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1187438964844,0.8005308508872986,0.3251598477363586,0.2298126518726349,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190185546875,0.7614734768867493,0.2796462178230285,0.2685198485851288,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.11993408203125,0.6705451607704163,0.1892073005437851,0.8695807456970215,284.1184387207031,284.95001220703125,300.3500061035156,289.1300048828125,298.2316589355469,297.1639709472656,284.11578369140625,1.0,0.5299167633056641,0.4570691883563995,0.4570691883563995,1.0,1.0,-2.719987869262696,0.9124749302864076,1.8075129985809328,0.2934798896312713,0.905559539794922,0.905559539794922,0.0,146.91940307617188,115.0,42414.0,0.0,1826.054443359375,1.0,280.3552551269531,282.8388061523437,292.1573791503906,294.9328918457031,293.1499938964844,293.1499938964844,280.04998779296875,32268.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457660913467408,1.0,0.0,0.0,4.08849573135376,4.088523387908936,1.1153734931212966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.7138671875,0.0,2046.6588134765625,1895.4371337890625,0.0,3824.740966796875,1.0,1.0,0.0,3.0,1.0,0.0
12142800,296.9051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1183166503906,0.8890284895896912,0.4497085511684418,0.407636284828186,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1181640625,0.9331918358802797,0.5154179334640503,0.4900124073028564,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1187438964844,0.8005308508872986,0.3251598477363586,0.2298126518726349,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1190185546875,0.7614734768867493,0.2796462178230285,0.2685198485851288,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.11993408203125,0.6705451607704163,0.1892073005437851,0.8695807456970215,284.1184387207031,284.95001220703125,300.3500061035156,289.1300048828125,298.2316589355469,297.1639709472656,284.11578369140625,1.0,0.5299167633056641,0.4570691883563995,0.4570691883563995,1.0,1.0,-2.719987869262696,0.9124749302864076,1.8075129985809328,0.2934798896312713,0.905559539794922,0.905559539794922,0.0,146.91940307617188,115.0,42414.0,0.0,1826.054443359375,1.0,280.3552551269531,282.8388061523437,292.1573791503906,294.9328918457031,293.1499938964844,293.1499938964844,280.04998779296875,32268.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9457660913467408,1.0,0.0,0.0,4.08849573135376,4.088523387908936,1.1153734931212966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6538.7138671875,0.0,2046.6588134765625,1895.4371337890625,0.0,3824.740966796875,1.0,1.0,0.0,3.0,1.0,0.0
12142860,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9158630371094,0.9140596985816956,0.4489230811595917,0.405666172504425,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9158020019531,0.9635376930236816,0.51851487159729,0.491534411907196,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9160461425781,0.8245043754577637,0.3289756774902344,0.231403648853302,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9161376953125,0.7845880389213562,0.2826469540596008,0.2698646783828735,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9165344238281,0.6923096776008606,0.1920972317457199,0.8750844597816467,283.9159240722656,284.95001220703125,300.3634338378906,289.107666015625,298.2520751953125,297.1864624023437,283.91510009765625,1.0,0.5215427279472351,0.4571821689605713,0.4571821689605713,1.0,1.0,-2.729551076889038,0.9164908528327942,1.8130601644515991,0.2950590550899505,0.8900659680366516,0.8900659680366516,0.0,132.0045623779297,103.0,43640.12109375,0.0,1771.215087890625,1.0,280.05523681640625,282.613037109375,292.1404113769531,294.9803771972656,293.1499938964844,293.1499938964844,280.3500061035156,33790.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550176858901978,1.0,0.0,0.0,4.081282615661621,4.081310749053955,1.1114416338386943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.72119140625,0.0,2049.525390625,1895.4371337890625,0.0,3908.05078125,1.0,1.0,0.0,3.0,1.0,0.0
12142920,296.9275817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9158630371094,0.9140596985816956,0.4489230811595917,0.405666172504425,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9158020019531,0.9635376930236816,0.51851487159729,0.491534411907196,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9160461425781,0.8245043754577637,0.3289756774902344,0.231403648853302,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9161376953125,0.7845880389213562,0.2826469540596008,0.2698646783828735,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.9165344238281,0.6923096776008606,0.1920972317457199,0.8750844597816467,283.9159240722656,284.95001220703125,300.3634338378906,289.107666015625,298.2520751953125,297.1864624023437,283.91510009765625,1.0,0.5215427279472351,0.4571821689605713,0.4571821689605713,1.0,1.0,-2.729551076889038,0.9164908528327942,1.8130601644515991,0.2950590550899505,0.8900659680366516,0.8900659680366516,0.0,132.0045623779297,103.0,43640.12109375,0.0,1771.215087890625,1.0,280.05523681640625,282.613037109375,292.1404113769531,294.9803771972656,293.1499938964844,293.1499938964844,280.3500061035156,33790.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9550176858901978,1.0,0.0,0.0,4.081282615661621,4.081310749053955,1.1114416338386943e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5851.72119140625,0.0,2049.525390625,1895.4371337890625,0.0,3908.05078125,1.0,1.0,0.0,3.0,1.0,0.0
12142980,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11676025390625,0.9463734030723572,0.4484115540981293,0.4043340981006622,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11688232421875,0.9922304749488832,0.5214815139770508,0.4935239851474762,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1164245605469,0.8512306809425354,0.3323124647140503,0.2332297265529632,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1162109375,0.8115589022636414,0.2848899960517883,0.2714135646820068,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.115478515625,0.7169967889785767,0.1940918266773224,0.8816918134689331,284.1166687011719,284.95001220703125,300.3759155273437,289.0791015625,298.2691650390625,297.20416259765625,284.1187438964844,1.0,0.5141476988792419,0.4572951197624206,0.4572951197624206,1.0,1.0,-2.7423360347747803,0.9217484593391418,1.8205876350402832,0.2976058721542358,0.880535900592804,0.880535900592804,0.0,118.2029266357422,91.0,42587.53125,0.0,1725.93505859375,1.0,280.34490966796875,282.838623046875,292.03253173828125,294.7377624511719,293.1499938964844,293.1499938964844,280.6499938964844,34892.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409505128860474,1.0,0.0,0.0,4.076029777526856,4.0760579109191895,1.1085822961831582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.63037109375,0.0,2051.554443359375,1895.4371337890625,0.0,3781.084228515625,1.0,1.0,0.0,3.0,1.0,0.0
12143040,296.95050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.11676025390625,0.9463734030723572,0.4484115540981293,0.4043340981006622,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.11688232421875,0.9922304749488832,0.5214815139770508,0.4935239851474762,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.1164245605469,0.8512306809425354,0.3323124647140503,0.2332297265529632,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1162109375,0.8115589022636414,0.2848899960517883,0.2714135646820068,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.115478515625,0.7169967889785767,0.1940918266773224,0.8816918134689331,284.1166687011719,284.95001220703125,300.3759155273437,289.0791015625,298.2691650390625,297.20416259765625,284.1187438964844,1.0,0.5141476988792419,0.4572951197624206,0.4572951197624206,1.0,1.0,-2.7423360347747803,0.9217484593391418,1.8205876350402832,0.2976058721542358,0.880535900592804,0.880535900592804,0.0,118.2029266357422,91.0,42587.53125,0.0,1725.93505859375,1.0,280.34490966796875,282.838623046875,292.03253173828125,294.7377624511719,293.1499938964844,293.1499938964844,280.6499938964844,34892.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409505128860474,1.0,0.0,0.0,4.076029777526856,4.0760579109191895,1.1085822961831582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.63037109375,0.0,2051.554443359375,1895.4371337890625,0.0,3781.084228515625,1.0,1.0,0.0,3.0,1.0,0.0
12143100,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2704772949219,0.9606835842132568,0.4485274255275726,0.4041058421134949,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.27105712890625,0.9990000128746032,0.523425817489624,0.4884496927261352,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2688293457031,0.8643333911895752,0.3341431319713592,0.2342926263809204,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2677307128906,0.823268473148346,0.2860623896121979,0.2722702324390411,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.2639465332031,0.727354109287262,0.1950566470623016,0.8849709033966064,284.27001953125,284.95001220703125,300.3818359375,289.0626220703125,298.27838134765625,297.2147827148437,284.2799377441406,1.0,0.5103579759597778,0.4573516249656677,0.4573516249656677,1.0,1.0,-2.7422728538513184,0.9218010306358336,1.82047176361084,0.2981258928775787,0.8774757385253906,0.8774757385253906,0.0,112.62487030029295,91.0,41598.27734375,0.0,1699.7236328125,1.0,280.60894775390625,283.02850341796875,291.98162841796875,294.5625,293.1499938964844,293.1499938964844,280.6499938964844,35320.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310259222984314,1.0,0.0,0.0,4.073982238769531,4.074010372161865,1.1074688472945129e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5910.8505859375,0.0,2052.33154296875,1895.4371337890625,0.0,3690.541259765625,1.0,1.0,0.0,3.0,1.0,0.0
12143160,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3158569335937,0.9710474014282228,0.4487589597702026,0.4041782319545746,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3158874511719,0.9990000128746032,0.5269328951835632,0.4731491804122925,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.31573486328125,0.8751212954521179,0.3360444605350494,0.2355025857686996,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3156433105469,0.8323910236358643,0.2872641682624817,0.2732593715190887,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3153381347656,0.7354635000228882,0.1960208266973495,0.8886278867721558,284.3158264160156,284.95001220703125,300.38751220703125,289.0447082519531,298.2908020019531,297.2325744628906,284.3163452148437,1.0,0.5059310793876648,0.4570856690406799,0.4570856690406799,1.0,1.0,-2.7309937477111816,0.9168363213539124,1.8141573667526243,0.2958223521709442,0.8737644553184509,0.8737644553184509,0.0,108.29451751708984,94.0,41389.10546875,0.0,1662.9600830078125,1.0,280.64459228515625,283.0721740722656,291.992431640625,294.615478515625,293.1499938964844,293.1499938964844,280.95001220703125,35716.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926930606365204,1.0,0.0,0.0,4.072083473205566,4.0721116065979,1.106436684494838e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5597.26025390625,0.0,2053.0458984375,1895.4371337890625,0.0,3652.975341796875,1.0,1.0,0.0,3.0,1.0,0.0
12143220,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096740722656,0.98406583070755,0.4493526220321655,0.404459685087204,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5097351074219,0.9990000128746032,0.5368378758430481,0.4531874656677246,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50946044921875,0.8913488388061523,0.3399769961833954,0.2380498796701431,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093078613281,0.8457924723625183,0.2897363901138305,0.2753587067127228,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5087280273437,0.7475165128707886,0.1980134695768356,0.8964724540710449,284.5096130371094,284.95001220703125,300.3981628417969,289.0048828125,298.3262023925781,297.2831726074219,284.5111083984375,1.0,0.5016545653343201,0.4565537571907043,0.4565537571907043,1.0,1.0,-2.7223291397094727,0.9123260974884032,1.810003042221069,0.2931904196739197,0.8694652915000916,0.8694652915000916,0.0,103.0395050048828,112.0,40194.25,0.0,1625.973388671875,1.0,280.94464111328125,283.3046875,291.9570007324219,294.502685546875,293.1499938964844,293.1499938964844,281.25,36214.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142151474952698,1.0,0.0,0.0,4.065469741821289,4.065498352050781,1.1028457720385632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.92041015625,0.0,2048.17578125,1895.4371337890625,0.0,3535.6796875,0.9988632798194884,1.0,0.0,3.0,1.0,0.0
12143280,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5096740722656,0.98406583070755,0.4493526220321655,0.404459685087204,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5097351074219,0.9990000128746032,0.5368378758430481,0.4531874656677246,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.50946044921875,0.8913488388061523,0.3399769961833954,0.2380498796701431,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093078613281,0.8457924723625183,0.2897363901138305,0.2753587067127228,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5087280273437,0.7475165128707886,0.1980134695768356,0.8964724540710449,284.5096130371094,284.95001220703125,300.3981628417969,289.0048828125,298.3262023925781,297.2831726074219,284.5111083984375,1.0,0.5016545653343201,0.4565537571907043,0.4565537571907043,1.0,1.0,-2.7223291397094727,0.9123260974884032,1.810003042221069,0.2931904196739197,0.8694652915000916,0.8694652915000916,0.0,103.0395050048828,112.0,40194.25,0.0,1625.973388671875,1.0,280.94464111328125,283.3046875,291.9570007324219,294.502685546875,293.1499938964844,293.1499938964844,281.25,36214.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142151474952698,1.0,0.0,0.0,4.065469741821289,4.065498352050781,1.1028457720385632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5486.92041015625,0.0,2048.17578125,1895.4371337890625,0.0,3535.6796875,0.9988632798194884,1.0,0.0,3.0,1.0,0.0
12143340,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.9837819933891296,0.4503439962863922,0.4052529036998749,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.9990000128746032,0.5465213656425476,0.4545347690582275,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.8941522240638733,0.344230443239212,0.2409514933824539,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.8474225997924805,0.2924291789531708,0.2778463661670685,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264404296875,0.74936443567276,0.2002150416374206,0.9061264991760254,284.7278747558594,284.95001220703125,300.4078674316406,288.9600524902344,298.3612365722656,297.3309936523437,284.730712890625,1.0,0.5057511925697327,0.4560218751430511,0.4560218751430511,1.0,1.0,-2.7429378032684326,0.9193370938301086,1.8236005306243896,0.2954645752906799,0.8682315349578857,0.8682315349578857,0.0,104.09610748291016,130.0,39333.30078125,0.0,1660.8857421875,1.0,281.2447204589844,283.5584716796875,291.9205322265625,294.4049377441406,293.1499938964844,293.1499938964844,281.54998779296875,36252.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030688405036926,1.0,0.0,0.0,4.055125236511231,4.0551533699035645,1.0972405561915366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.77294921875,0.0,2034.425537109375,1895.4371337890625,0.0,3432.17333984375,0.9966002106666564,1.0,0.0,3.0,1.0,0.0
12143400,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7279968261719,0.9837819933891296,0.4503439962863922,0.4052529036998749,297.45367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7280578613281,0.9990000128746032,0.5465213656425476,0.4545347690582275,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276306152344,0.8941522240638733,0.344230443239212,0.2409514933824539,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7273254394531,0.8474225997924805,0.2924291789531708,0.2778463661670685,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7264404296875,0.74936443567276,0.2002150416374206,0.9061264991760254,284.7278747558594,284.95001220703125,300.4078674316406,288.9600524902344,298.3612365722656,297.3309936523437,284.730712890625,1.0,0.5057511925697327,0.4560218751430511,0.4560218751430511,1.0,1.0,-2.7429378032684326,0.9193370938301086,1.8236005306243896,0.2954645752906799,0.8682315349578857,0.8682315349578857,0.0,104.09610748291016,130.0,39333.30078125,0.0,1660.8857421875,1.0,281.2447204589844,283.5584716796875,291.9205322265625,294.4049377441406,293.1499938964844,293.1499938964844,281.54998779296875,36252.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030688405036926,1.0,0.0,0.0,4.055125236511231,4.0551533699035645,1.0972405561915366e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5401.77294921875,0.0,2034.425537109375,1895.4371337890625,0.0,3432.17333984375,0.9966002106666564,1.0,0.0,3.0,1.0,0.0
12143460,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.973765194416046,0.4517542719841003,0.4065736830234527,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9990000128746032,0.5531426072120667,0.4717995226383209,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8868602514266968,0.3488170206546783,0.2442028522491455,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8401835560798645,0.2953565418720245,0.2807134389877319,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.743457019329071,0.2025850713253021,0.9173614382743835,284.9615478515625,284.95001220703125,300.4166564941406,288.9106140136719,298.3843688964844,297.3583374023437,284.9649658203125,1.0,0.5156974792480469,0.4557830691337585,0.4557830691337585,1.0,1.0,-2.786105871200561,0.9357621669769288,1.850343585014344,0.3023650646209717,0.8702355027198792,0.8702355027198792,0.0,109.93697357177734,148.0,38732.46484375,0.0,1752.7459716796875,1.0,281.544677734375,283.8231506347656,291.8843994140625,294.3262939453125,293.1499938964844,293.1499938964844,281.8500061035156,36007.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946236968040466,1.0,0.0,0.0,4.053336143493652,4.053364276885986,1.0962726264551748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.60595703125,0.0,2029.9637451171875,1895.4371337890625,0.0,3353.419921875,0.996092677116394,1.0,0.0,3.0,1.0,0.0
12143520,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.973765194416046,0.4517542719841003,0.4065736830234527,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9617919921875,0.9990000128746032,0.5531426072120667,0.4717995226383209,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8868602514266968,0.3488170206546783,0.2442028522491455,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8401835560798645,0.2953565418720245,0.2807134389877319,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.743457019329071,0.2025850713253021,0.9173614382743835,284.9615478515625,284.95001220703125,300.4166564941406,288.9106140136719,298.3843688964844,297.3583374023437,284.9649658203125,1.0,0.5156974792480469,0.4557830691337585,0.4557830691337585,1.0,1.0,-2.786105871200561,0.9357621669769288,1.850343585014344,0.3023650646209717,0.8702355027198792,0.8702355027198792,0.0,109.93697357177734,148.0,38732.46484375,0.0,1752.7459716796875,1.0,281.544677734375,283.8231506347656,291.8843994140625,294.3262939453125,293.1499938964844,293.1499938964844,281.8500061035156,36007.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946236968040466,1.0,0.0,0.0,4.053336143493652,4.053364276885986,1.0962726264551748e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.60595703125,0.0,2029.9637451171875,1895.4371337890625,0.0,3353.419921875,0.996092677116394,1.0,0.0,3.0,1.0,0.0
12143580,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.9565419554710388,0.4535630941390991,0.4083603620529175,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084350585937,0.9990000128746032,0.5565481185913086,0.4996868669986725,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.8739913702011108,0.3537240326404571,0.2477624863386154,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.8281777501106262,0.2985149919986725,0.2839128077030182,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064819335937,0.7333329319953918,0.2050675600767135,0.9296967387199402,285.2081604003906,284.95001220703125,300.4245300292969,288.8570251464844,298.3948669433594,297.3658447265625,285.2115173339844,1.0,0.5297963619232178,0.4555442631244659,0.4555442631244659,1.0,1.0,-2.844701051712036,0.9582091569900512,1.8864920139312744,0.3119396269321441,0.8756401538848877,0.8756401538848877,0.0,119.34719848632812,151.0,38463.25390625,0.0,1888.859375,1.0,281.8446960449219,284.1002197265625,291.8477783203125,294.2686767578125,293.1499938964844,293.1499938964844,282.1499938964844,35588.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895231485366821,1.0,0.0,0.0,4.066683292388916,4.06671142578125,1.103504132515809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.82861328125,0.0,2044.6138916015625,1895.4371337890625,0.0,3305.747802734375,0.9989017248153688,1.0,0.0,3.0,1.0,0.0
12143640,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.208251953125,0.9565419554710388,0.4535630941390991,0.4083603620529175,297.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084350585937,0.9990000128746032,0.5565481185913086,0.4996868669986725,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2078552246094,0.8739913702011108,0.3537240326404571,0.2477624863386154,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.8281777501106262,0.2985149919986725,0.2839128077030182,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2064819335937,0.7333329319953918,0.2050675600767135,0.9296967387199402,285.2081604003906,284.95001220703125,300.4245300292969,288.8570251464844,298.3948669433594,297.3658447265625,285.2115173339844,1.0,0.5297963619232178,0.4555442631244659,0.4555442631244659,1.0,1.0,-2.844701051712036,0.9582091569900512,1.8864920139312744,0.3119396269321441,0.8756401538848877,0.8756401538848877,0.0,119.34719848632812,151.0,38463.25390625,0.0,1888.859375,1.0,281.8446960449219,284.1002197265625,291.8477783203125,294.2686767578125,293.1499938964844,293.1499938964844,282.1499938964844,35588.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895231485366821,1.0,0.0,0.0,4.066683292388916,4.06671142578125,1.103504132515809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5291.82861328125,0.0,2044.6138916015625,1895.4371337890625,0.0,3305.747802734375,0.9989017248153688,1.0,0.0,3.0,1.0,0.0
12143700,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.37847900390625,0.9492164254188538,0.4545420110225677,0.4092834591865539,297.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3793029785156,0.9990000128746032,0.5573562979698181,0.5115258097648621,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769836425781,0.8692545294761658,0.3562433123588562,0.2495699226856231,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.37567138671875,0.8236283659934998,0.300135850906372,0.2855337858200073,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717346191406,0.7295283675193787,0.2063066810369491,0.9357962608337402,285.3781433105469,284.95001220703125,300.4281311035156,288.8287658691406,298.3962097167969,297.3641662597656,285.38970947265625,1.0,0.5357679128646851,0.4554248750209808,0.4554248750209808,1.0,1.0,-2.8715076446533203,0.9684149026870728,1.903092741966248,0.3165040016174316,0.8801329731941223,0.8801329731941223,0.0,123.566650390625,151.0,37866.83203125,0.0,1952.44091796875,1.0,282.1088256835937,284.3062438964844,291.7975769042969,294.1302185058594,293.1499938964844,293.1499938964844,282.1499938964844,35237.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853415846824646,1.0,0.0,0.0,4.074378967285156,4.07440710067749,1.1076846249125083e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5494.00927734375,0.0,2052.1865234375,1895.4371337890625,0.0,3266.616943359375,1.0,1.0,0.0,3.0,1.0,0.0
12143760,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4481506347656,0.9434289336204528,0.4556379914283752,0.4103703498840332,297.4484558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483642578125,0.9990000128746032,0.5581804513931274,0.5213324427604675,297.394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.44781494140625,0.8659334778785706,0.358854591846466,0.2514588534832001,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.447509765625,0.8202714323997498,0.301825076341629,0.2872260212898254,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4466247558594,0.7267526388168335,0.2075833976268768,0.942020833492279,285.4480895996094,284.95001220703125,300.4314880371094,288.7996520996094,298.39654541015625,297.3634338378906,285.4509582519531,1.0,0.54129558801651,0.4546301662921905,0.4546301662921905,1.0,1.0,-2.8963897228240967,0.9764832258224488,1.9199066162109373,0.319233626127243,0.8842095732688904,0.8842095732688904,0.0,127.22381591796876,154.0,38069.8828125,0.0,2011.174072265625,1.0,282.1446228027344,284.3718566894531,291.8023986816406,294.2044982910156,293.1499938964844,293.1499938964844,282.45001220703125,34737.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870494365692139,1.0,0.0,0.0,4.076768398284912,4.076796531677246,1.108984179154504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5239.001953125,0.0,2051.27197265625,1895.4371337890625,0.0,3282.603759765625,1.0,1.0,0.0,3.0,1.0,0.0
12143820,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7002868652344,0.9311806559562684,0.4580349624156952,0.4126429557800293,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70050048828125,0.9947065114974976,0.5606234669685364,0.5305572152137756,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.8590136766433716,0.3642488420009613,0.2553252279758453,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.8131501078605652,0.3053138256072998,0.2906955182552337,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988525390625,0.7208625078201294,0.2101915180683136,0.9546647667884828,285.7002258300781,284.95001220703125,300.4375,288.73895263671875,298.3993530273437,297.3670654296875,285.7028503417969,1.0,0.5507587194442749,0.4530407190322876,0.4530407190322876,1.0,1.0,-2.934245347976685,0.9876787662506104,1.9465665817260744,0.3225437104701996,0.8962305188179016,0.8962305188179016,0.0,134.6676483154297,157.0,37676.984375,0.0,2111.716552734375,1.0,282.4446716308594,284.6459350585937,291.7449035644531,294.1250305175781,293.1499938964844,293.1499938964844,282.75,33485.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850274085998535,1.0,0.0,0.0,4.0827317237854,4.082759857177734,1.112230847866158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.3740234375,0.0,2048.95703125,1895.4371337890625,0.0,3263.67529296875,1.0,1.0,0.0,3.0,1.0,0.0
12143880,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7002868652344,0.9311806559562684,0.4580349624156952,0.4126429557800293,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70050048828125,0.9947065114974976,0.5606234669685364,0.5305572152137756,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.8590136766433716,0.3642488420009613,0.2553252279758453,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69970703125,0.8131501078605652,0.3053138256072998,0.2906955182552337,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6988525390625,0.7208625078201294,0.2101915180683136,0.9546647667884828,285.7002258300781,284.95001220703125,300.4375,288.73895263671875,298.3993530273437,297.3670654296875,285.7028503417969,1.0,0.5507587194442749,0.4530407190322876,0.4530407190322876,1.0,1.0,-2.934245347976685,0.9876787662506104,1.9465665817260744,0.3225437104701996,0.8962305188179016,0.8962305188179016,0.0,134.6676483154297,157.0,37676.984375,0.0,2111.716552734375,1.0,282.4446716308594,284.6459350585937,291.7449035644531,294.1250305175781,293.1499938964844,293.1499938964844,282.75,33485.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850274085998535,1.0,0.0,0.0,4.0827317237854,4.082759857177734,1.112230847866158e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5184.3740234375,0.0,2048.95703125,1895.4371337890625,0.0,3263.67529296875,1.0,1.0,0.0,3.0,1.0,0.0
12143940,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96246337890625,0.9231605529785156,0.4608721137046814,0.4152372181415558,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626770019531,0.9893662929534912,0.56535804271698,0.5346887707710266,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.962158203125,0.8554535508155823,0.3700117468833923,0.2593901455402374,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9618530273437,0.8089035749435425,0.309069812297821,0.294340431690216,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609680175781,0.7175005078315735,0.2130161225795745,0.967868447303772,285.96240234375,284.95001220703125,300.4425964355469,288.67535400390625,298.4105834960937,297.3843078613281,285.96514892578125,1.0,0.5586665868759155,0.4514512717723846,0.4514512717723846,1.0,1.0,-2.967463493347168,0.99698668718338,1.9704768657684328,0.3247417509555816,0.9118539690971376,0.9118539690971376,0.0,140.5745086669922,160.0,37345.375,0.0,2198.7861328125,1.0,282.7448425292969,284.9227600097656,291.6823425292969,294.04083251953125,293.1499938964844,293.1499938964844,282.45001220703125,31999.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831204771995544,1.0,0.0,0.0,4.089767456054688,4.089795112609863,1.1160674375787494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.9677734375,0.0,2046.143798828125,1895.4371337890625,0.0,3245.817138671875,1.0,1.0,0.0,3.0,1.0,0.0
12144000,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.96246337890625,0.9231605529785156,0.4608721137046814,0.4152372181415558,297.4467468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9626770019531,0.9893662929534912,0.56535804271698,0.5346887707710266,297.4405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.962158203125,0.8554535508155823,0.3700117468833923,0.2593901455402374,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9618530273437,0.8089035749435425,0.309069812297821,0.294340431690216,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9609680175781,0.7175005078315735,0.2130161225795745,0.967868447303772,285.96240234375,284.95001220703125,300.4425964355469,288.67535400390625,298.4105834960937,297.3843078613281,285.96514892578125,1.0,0.5586665868759155,0.4514512717723846,0.4514512717723846,1.0,1.0,-2.967463493347168,0.99698668718338,1.9704768657684328,0.3247417509555816,0.9118539690971376,0.9118539690971376,0.0,140.5745086669922,160.0,37345.375,0.0,2198.7861328125,1.0,282.7448425292969,284.9227600097656,291.6823425292969,294.04083251953125,293.1499938964844,293.1499938964844,282.45001220703125,31999.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831204771995544,1.0,0.0,0.0,4.089767456054688,4.089795112609863,1.1160674375787494e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.9677734375,0.0,2046.143798828125,1895.4371337890625,0.0,3245.817138671875,1.0,1.0,0.0,3.0,1.0,0.0
12144060,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633972167969,0.9150166511535645,0.4612566232681274,0.4165033400058746,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633361816406,0.9842572808265686,0.5687582492828369,0.5386216044425964,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635192871094,0.8519012928009033,0.3742421567440033,0.2628447413444519,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636413574219,0.8045750260353088,0.3116219937801361,0.2973448634147644,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640380859375,0.7141057848930359,0.2149673253297805,0.97898668050766,285.763427734375,284.95001220703125,300.4467468261719,288.6092834472656,298.409912109375,297.3841247558594,285.7625427246094,1.0,0.5655019283294678,0.450088769197464,0.450088769197464,1.0,1.0,-2.994863271713257,1.0044296979904177,1.9904334545135496,0.3266221582889557,0.9210723042488098,0.9210723042488098,0.0,146.1221160888672,163.0,38360.6015625,0.0,2275.392333984375,1.0,282.4549560546875,284.6968688964844,291.7081604003906,294.2136535644531,293.1499938964844,293.1499938964844,282.1499938964844,31127.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086071252822876,1.0,0.0,0.0,4.093878269195557,4.093905925750732,1.1183122978764004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.72412109375,0.0,2044.459228515625,1895.4371337890625,0.0,3483.67236328125,1.0,1.0,0.0,3.0,1.0,0.0
12144120,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633972167969,0.9150166511535645,0.4612566232681274,0.4165033400058746,297.44293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633361816406,0.9842572808265686,0.5687582492828369,0.5386216044425964,297.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7635192871094,0.8519012928009033,0.3742421567440033,0.2628447413444519,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636413574219,0.8045750260353088,0.3116219937801361,0.2973448634147644,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7640380859375,0.7141057848930359,0.2149673253297805,0.97898668050766,285.763427734375,284.95001220703125,300.4467468261719,288.6092834472656,298.409912109375,297.3841247558594,285.7625427246094,1.0,0.5655019283294678,0.450088769197464,0.450088769197464,1.0,1.0,-2.994863271713257,1.0044296979904177,1.9904334545135496,0.3266221582889557,0.9210723042488098,0.9210723042488098,0.0,146.1221160888672,163.0,38360.6015625,0.0,2275.392333984375,1.0,282.4549560546875,284.6968688964844,291.7081604003906,294.2136535644531,293.1499938964844,293.1499938964844,282.1499938964844,31127.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9086071252822876,1.0,0.0,0.0,4.093878269195557,4.093905925750732,1.1183122978764004e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5921.72412109375,0.0,2044.459228515625,1895.4371337890625,0.0,3483.67236328125,1.0,1.0,0.0,3.0,1.0,0.0
12144180,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333251953125,0.9038446545600892,0.4595543146133423,0.4155519008636474,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331726074219,0.9762874841690063,0.5703334212303162,0.5406747460365295,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334777832031,0.8457057476043701,0.3769190609455108,0.2650882601737976,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336608886719,0.7974518537521362,0.3127447664737701,0.2989165484905243,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341796875,0.7079268097877502,0.2156877070665359,0.984524428844452,285.5333251953125,284.95001220703125,300.45001220703125,288.54119873046875,298.3965759277344,297.366455078125,285.5319519042969,1.0,0.5707401633262634,0.4487262666225433,0.4487262666225433,1.0,1.0,-3.0074462890625,1.0061211585998535,2.0013253688812256,0.325990080833435,0.9269438982009888,0.9269438982009888,0.0,152.29241943359375,166.0,39193.7734375,0.0,2329.596435546875,1.0,282.1551208496094,284.4449157714844,291.6305236816406,294.21148681640625,293.1499938964844,293.1499938964844,281.8500061035156,30598.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304769039154052,1.0,0.0,0.0,4.0963640213012695,4.096391677856445,1.1196708555871735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.78662109375,0.0,2043.426025390625,1895.4371337890625,0.0,3685.51171875,1.0,1.0,0.0,3.0,1.0,0.0
12144240,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5333251953125,0.9038446545600892,0.4595543146133423,0.4155519008636474,297.4217224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5331726074219,0.9762874841690063,0.5703334212303162,0.5406747460365295,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5334777832031,0.8457057476043701,0.3769190609455108,0.2650882601737976,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5336608886719,0.7974518537521362,0.3127447664737701,0.2989165484905243,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5341796875,0.7079268097877502,0.2156877070665359,0.984524428844452,285.5333251953125,284.95001220703125,300.45001220703125,288.54119873046875,298.3965759277344,297.366455078125,285.5319519042969,1.0,0.5707401633262634,0.4487262666225433,0.4487262666225433,1.0,1.0,-3.0074462890625,1.0061211585998535,2.0013253688812256,0.325990080833435,0.9269438982009888,0.9269438982009888,0.0,152.29241943359375,166.0,39193.7734375,0.0,2329.596435546875,1.0,282.1551208496094,284.4449157714844,291.6305236816406,294.21148681640625,293.1499938964844,293.1499938964844,281.8500061035156,30598.396484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304769039154052,1.0,0.0,0.0,4.0963640213012695,4.096391677856445,1.1196708555871735e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.78662109375,0.0,2043.426025390625,1895.4371337890625,0.0,3685.51171875,1.0,1.0,0.0,3.0,1.0,0.0
12144300,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3714904785156,0.8986627459526062,0.4583915770053863,0.4147438704967499,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.37060546875,0.972143530845642,0.5707718729972839,0.5413303375244141,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3724975585937,0.8426471948623657,0.3779737949371338,0.2659811675548553,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736877441406,0.7938351035118103,0.312997043132782,0.2993708252906799,297.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3769836425781,0.7045766115188599,0.2157454490661621,0.9857779145240784,285.37164306640625,284.95001220703125,300.4512634277344,288.5065002441406,298.3881530761719,297.3554077148437,285.3621520996094,1.0,0.5728285312652588,0.448045015335083,0.448045015335083,1.0,1.0,-3.010394334793091,1.0056705474853516,2.00472378730774,0.3250865638256073,0.92818945646286,0.92818945646286,0.0,155.21620178222656,166.0,40050.3359375,0.0,2349.951904296875,1.0,281.890625,284.2489624023437,291.6104736328125,294.30145263671875,293.1499938964844,293.1499938964844,281.8500061035156,30440.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941610872745514,1.0,0.0,0.0,4.097104072570801,4.097131729125977,1.120075467042625e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5761.0625,0.0,2043.1162109375,1895.4371337890625,0.0,3787.08203125,1.0,1.0,0.0,3.0,1.0,0.0
12144360,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3161315917969,0.8933928608894348,0.4570613205432892,0.4136696457862854,297.3943786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31597900390625,0.9677762985229492,0.5710102319717407,0.5416995882987976,297.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163146972656,0.8395147919654846,0.3788739740848541,0.2667079567909241,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3164978027344,0.7901004552841187,0.3130777478218078,0.2996059656143188,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31707763671875,0.7010447382926941,0.215631902217865,0.9860731363296508,285.316162109375,284.95001220703125,300.4523010253906,288.47149658203125,298.3789978027344,297.343017578125,285.3145446777344,1.0,0.5745874047279358,0.4475279152393341,0.4475279152393341,1.0,1.0,-3.011061906814575,1.004693865776062,2.0063681602478027,0.3241591453552246,0.930022358894348,0.930022358894348,0.0,158.08670043945312,169.0,40078.79296875,0.0,2365.912841796875,1.0,281.85528564453125,284.1962890625,291.5355834960937,294.1705627441406,293.1499938964844,293.1499938964844,281.54998779296875,30318.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9462701678276062,1.0,0.0,0.0,4.097678661346436,4.097705841064453,1.120389470088412e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6053.853515625,0.0,2042.8753662109373,1895.4371337890625,0.0,3829.2998046875,1.0,1.0,0.0,3.0,1.0,0.0
12144420,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.8839673399925232,0.4542019069194793,0.4113910794258117,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.9597198963165284,0.5711821913719177,0.5421761870384216,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8341328501701355,0.3804605901241302,0.2680183947086334,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.7834190726280212,0.3129652142524719,0.2997990548610687,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.6945210695266724,0.2151130437850952,0.9851847887039183,285.10107421875,284.95001220703125,300.4537048339844,288.4006652832031,298.3602905273437,297.3182373046875,285.0992431640625,1.0,0.5773972272872925,0.4464937150478363,0.4464937150478363,1.0,1.0,-3.00964093208313,1.0017281770706177,2.0079128742218018,0.3218703866004944,0.9302769899368286,0.9302769899368286,0.0,163.214111328125,172.0,40953.51953125,0.0,2389.656494140625,1.0,281.5551147460937,283.9471435546875,291.45037841796875,294.1363220214844,293.1499938964844,293.1499938964844,281.25,30267.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959086000919342,1.0,0.0,0.0,4.097915172576904,4.09794282913208,1.120518959396577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.4140625,0.0,2042.77587890625,1895.4371337890625,0.0,3944.43408203125,1.0,1.0,0.0,3.0,1.0,0.0
