time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12144480,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1010437011719,0.8839673399925232,0.4542019069194793,0.4113910794258117,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.9597198963165284,0.5711821913719177,0.5421761870384216,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.8341328501701355,0.3804605901241302,0.2680183947086334,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014404296875,0.7834190726280212,0.3129652142524719,0.2997990548610687,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.6945210695266724,0.2151130437850952,0.9851847887039183,285.10107421875,284.95001220703125,300.4537048339844,288.4006652832031,298.3602905273437,297.3182373046875,285.0992431640625,1.0,0.5773972272872925,0.4464937150478363,0.4464937150478363,1.0,1.0,-3.00964093208313,1.0017281770706177,2.0079128742218018,0.3218703866004944,0.9302769899368286,0.9302769899368286,0.0,163.214111328125,172.0,40953.51953125,0.0,2389.656494140625,1.0,281.5551147460937,283.9471435546875,291.45037841796875,294.1363220214844,293.1499938964844,293.1499938964844,281.25,30267.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959086000919342,1.0,0.0,0.0,4.097915172576904,4.09794282913208,1.120518959396577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.4140625,0.0,2042.77587890625,1895.4371337890625,0.0,3944.43408203125,1.0,1.0,0.0,3.0,1.0,0.0
12144540,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8754000067710876,0.451033353805542,0.4088136255741119,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9521130919456482,0.5709292888641357,0.5422267317771912,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8294011354446411,0.3817677199840545,0.2691118419170379,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.777336597442627,0.3125241994857788,0.2996461391448974,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6883791089057922,0.2142694443464279,0.9826422929763794,284.8824157714844,284.95001220703125,300.45416259765625,288.3291320800781,298.3407897949219,297.2930603027344,284.8804931640625,1.0,0.5794416666030884,0.4454595148563385,0.4454595148563385,1.0,1.0,-3.0046820640563965,0.9974038600921632,2.0072782039642334,0.3189877867698669,0.9275913834571838,0.9275913834571838,0.0,167.7970733642578,175.0,41776.1328125,0.0,2404.09521484375,1.0,281.2550964355469,283.6957702636719,291.3719482421875,294.1069030761719,293.1499938964844,293.1499938964844,280.95001220703125,30453.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970589816570282,1.0,0.0,0.0,4.097044944763184,4.097072601318359,1.120043179980712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.20654296875,0.0,2043.14111328125,1895.4371337890625,0.0,4046.40234375,1.0,1.0,0.0,3.0,1.0,0.0
12144600,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.8754000067710876,0.451033353805542,0.4088136255741119,297.3360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.9521130919456482,0.5709292888641357,0.5422267317771912,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8294011354446411,0.3817677199840545,0.2691118419170379,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.777336597442627,0.3125241994857788,0.2996461391448974,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6883791089057922,0.2142694443464279,0.9826422929763794,284.8824157714844,284.95001220703125,300.45416259765625,288.3291320800781,298.3407897949219,297.2930603027344,284.8804931640625,1.0,0.5794416666030884,0.4454595148563385,0.4454595148563385,1.0,1.0,-3.0046820640563965,0.9974038600921632,2.0072782039642334,0.3189877867698669,0.9275913834571838,0.9275913834571838,0.0,167.7970733642578,175.0,41776.1328125,0.0,2404.09521484375,1.0,281.2550964355469,283.6957702636719,291.3719482421875,294.1069030761719,293.1499938964844,293.1499938964844,280.95001220703125,30453.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970589816570282,1.0,0.0,0.0,4.097044944763184,4.097072601318359,1.120043179980712e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6198.20654296875,0.0,2043.14111328125,1895.4371337890625,0.0,4046.40234375,1.0,1.0,0.0,3.0,1.0,0.0
12144660,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66094970703125,0.8674482703208923,0.4475937187671661,0.405976265668869,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.94480699300766,0.5702926516532898,0.5418991446495056,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611022949219,0.8250954747200012,0.3828440606594085,0.2700297236442566,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.7716767191886902,0.311815083026886,0.2992179691791534,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.6825168132781982,0.2131784409284591,0.9788660407066344,284.66094970703125,284.95001220703125,300.4537048339844,288.2573547363281,298.3218078613281,297.2679748535156,284.6589050292969,1.0,0.5809102654457092,0.4448396563529968,0.4448396563529968,1.0,1.0,-2.9969305992126465,0.9929424524307252,2.003988027572632,0.3165681660175323,0.921932816505432,0.921932816505432,0.0,171.9888458251953,178.0,42556.453125,0.0,2411.355224609375,1.0,280.9551086425781,283.4426574707031,291.2965393066406,294.0788269042969,293.1499938964844,293.1499938964844,280.6499938964844,30889.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813840985298156,1.0,0.0,0.0,4.094995498657227,4.095023155212402,1.1189227961949657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.57275390625,0.0,2043.99609375,1895.4371337890625,0.0,4140.7431640625,1.0,1.0,0.0,3.0,1.0,0.0
12144720,297.0536193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.66094970703125,0.8674482703208923,0.4475937187671661,0.405976265668869,297.3064880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6607360839844,0.94480699300766,0.5702926516532898,0.5418991446495056,297.36383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611022949219,0.8250954747200012,0.3828440606594085,0.2700297236442566,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.661376953125,0.7716767191886902,0.311815083026886,0.2992179691791534,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6620483398437,0.6825168132781982,0.2131784409284591,0.9788660407066344,284.66094970703125,284.95001220703125,300.4537048339844,288.2573547363281,298.3218078613281,297.2679748535156,284.6589050292969,1.0,0.5809102654457092,0.4448396563529968,0.4448396563529968,1.0,1.0,-2.9969305992126465,0.9929424524307252,2.003988027572632,0.3165681660175323,0.921932816505432,0.921932816505432,0.0,171.9888458251953,178.0,42556.453125,0.0,2411.355224609375,1.0,280.9551086425781,283.4426574707031,291.2965393066406,294.0788269042969,293.1499938964844,293.1499938964844,280.6499938964844,30889.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813840985298156,1.0,0.0,0.0,4.094995498657227,4.095023155212402,1.1189227961949657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.57275390625,0.0,2043.99609375,1895.4371337890625,0.0,4140.7431640625,1.0,1.0,0.0,3.0,1.0,0.0
12144780,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.443359375,0.8599873781204224,0.4439524710178375,0.4029344618320465,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4431457519531,0.937738001346588,0.5693326592445374,0.5412454009056091,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4435119628906,0.8210896849632263,0.3837476074695587,0.2708111107349396,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4437866210937,0.7663432955741882,0.3108944296836853,0.2985689043998718,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.6768863797187805,0.2119030058383941,0.9741554856300354,284.443359375,284.95001220703125,300.4523010253906,288.185791015625,298.3028869628906,297.2436218261719,284.44122314453125,1.0,0.581942081451416,0.4442197978496551,0.4442197978496551,1.0,1.0,-2.986987590789795,0.9876776933670044,1.999309778213501,0.3138099014759063,0.9134098291397096,0.9134098291397096,0.0,175.8884735107422,181.0,43426.92578125,0.0,2413.068115234375,1.0,280.6552429199219,283.1958312988281,291.2246398925781,294.05859375,293.1499938964844,293.1499938964844,280.3500061035156,31598.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920384883880616,1.0,0.0,0.0,4.0916595458984375,4.091687202453613,1.117100396186288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.52001953125,0.0,2045.3720703125,1895.4371337890625,0.0,4232.4560546875,1.0,1.0,0.0,3.0,1.0,0.0
12144840,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.443359375,0.8599873781204224,0.4439524710178375,0.4029344618320465,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4431457519531,0.937738001346588,0.5693326592445374,0.5412454009056091,297.34600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4435119628906,0.8210896849632263,0.3837476074695587,0.2708111107349396,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.4437866210937,0.7663432955741882,0.3108944296836853,0.2985689043998718,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4444885253906,0.6768863797187805,0.2119030058383941,0.9741554856300354,284.443359375,284.95001220703125,300.4523010253906,288.185791015625,298.3028869628906,297.2436218261719,284.44122314453125,1.0,0.581942081451416,0.4442197978496551,0.4442197978496551,1.0,1.0,-2.986987590789795,0.9876776933670044,1.999309778213501,0.3138099014759063,0.9134098291397096,0.9134098291397096,0.0,175.8884735107422,181.0,43426.92578125,0.0,2413.068115234375,1.0,280.6552429199219,283.1958312988281,291.2246398925781,294.05859375,293.1499938964844,293.1499938964844,280.3500061035156,31598.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9920384883880616,1.0,0.0,0.0,4.0916595458984375,4.091687202453613,1.117100396186288e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.52001953125,0.0,2045.3720703125,1895.4371337890625,0.0,4232.4560546875,1.0,1.0,0.0,3.0,1.0,0.0
12144900,297.0184631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2855834960937,0.8565229773521423,0.4420884549617767,0.4014100730419159,297.26336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.28448486328125,0.9344058632850648,0.5687618851661682,0.5408614873886108,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2863464355469,0.8192623853683472,0.3841605484485626,0.2711904048919678,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2877197265625,0.763864278793335,0.3103795647621155,0.2982029020786285,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2912292480469,0.6742292046546936,0.211220845580101,0.9716110825538636,284.2855834960937,284.95001220703125,300.4512634277344,288.1502685546875,298.293701171875,297.2320861816406,284.27557373046875,1.0,0.582340657711029,0.4439098834991455,0.4439098834991455,1.0,1.0,-2.98165225982666,0.9849082827568054,1.99674391746521,0.3123627007007599,0.9074603319168092,0.9074603319168092,0.0,177.70562744140625,181.0,44336.97265625,0.0,2412.573974609375,1.0,280.3907470703125,283.0043334960937,291.2156982421875,294.16070556640625,293.1499938964844,293.1499938964844,280.3500061035156,32081.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9999206066131592,1.0,0.0,0.0,4.089381217956543,4.089408874511719,1.1158567758684512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.47119140625,0.0,2046.3004150390625,1895.4371337890625,0.0,4299.3310546875,1.0,1.0,0.0,3.0,1.0,0.0
12144960,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.22412109375,0.8529056310653687,0.4401238262653351,0.3997211456298828,297.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2239074707031,0.9308463335037231,0.5680604577064514,0.5402957797050476,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2242736816406,0.8172727823257446,0.384494423866272,0.2714795768260956,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2245788574219,0.7612516283988953,0.3097851872444153,0.2977345585823059,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2253112792969,0.6714407205581665,0.210475668311119,0.968716025352478,284.22412109375,284.95001220703125,300.45001220703125,288.11492919921875,298.2842712402344,297.2200622558594,284.221923828125,1.0,0.5826392769813538,0.4436809122562408,0.4436809122562408,1.0,1.0,-2.975247859954834,0.981905996799469,1.993341922760009,0.3109254837036133,0.9019537568092346,0.9019537568092346,0.0,179.5825653076172,184.0,44269.0703125,0.0,2410.429443359375,1.0,280.3553161621094,282.94830322265625,291.159912109375,294.04278564453125,293.1499938964844,293.1499938964844,280.04998779296875,32633.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.086772918701172,4.086800575256348,1.1144337577206898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6444.28515625,0.0,2047.351806640625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12145020,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0029296875,0.8460858464241028,0.4361105859279632,0.3963387906551361,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.002685546875,0.9240646362304688,0.5664699077606201,0.5390463471412659,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0030822753906,0.8135285973548889,0.3850858509540558,0.2720376849174499,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0033874511719,0.7563117742538452,0.308494359254837,0.2967248558998108,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.004150390625,0.6661177277565002,0.2089106291532516,0.962632417678833,284.0029296875,284.95001220703125,300.4467468261719,288.04522705078125,298.2660522460937,297.1974182128906,284.0007019042969,1.0,0.583063006401062,0.4432229697704315,0.4432229697704315,1.0,1.0,-2.961827039718628,0.975695252418518,1.9861317873001096,0.3079566061496734,0.8875364661216736,0.8875364661216736,0.0,183.14747619628903,172.0,45075.2578125,0.0,2404.076171875,1.0,280.0552673339844,282.6998291015625,291.1293029785156,294.05487060546875,293.1499938964844,293.1499938964844,280.3500061035156,34070.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.0799479484558105,4.0799760818481445,1.1107148338851405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.064453125,0.0,2050.045654296875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12145080,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0029296875,0.8460858464241028,0.4361105859279632,0.3963387906551361,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.002685546875,0.9240646362304688,0.5664699077606201,0.5390463471412659,297.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0030822753906,0.8135285973548889,0.3850858509540558,0.2720376849174499,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0033874511719,0.7563117742538452,0.308494359254837,0.2967248558998108,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.004150390625,0.6661177277565002,0.2089106291532516,0.962632417678833,284.0029296875,284.95001220703125,300.4467468261719,288.04522705078125,298.2660522460937,297.1974182128906,284.0007019042969,1.0,0.583063006401062,0.4432229697704315,0.4432229697704315,1.0,1.0,-2.961827039718628,0.975695252418518,1.9861317873001096,0.3079566061496734,0.8875364661216736,0.8875364661216736,0.0,183.14747619628903,172.0,45075.2578125,0.0,2404.076171875,1.0,280.0552673339844,282.6998291015625,291.1293029785156,294.05487060546875,293.1499938964844,293.1499938964844,280.3500061035156,34070.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.0799479484558105,4.0799760818481445,1.1107148338851405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5725.064453125,0.0,2050.045654296875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12145140,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673889160156,0.8482253551483154,0.4341683089733124,0.3938508331775665,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1674499511719,0.928807258605957,0.5666496157646179,0.5384803414344788,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673278808594,0.8181456923484802,0.387163370847702,0.2730167508125305,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.167236328125,0.7592235803604126,0.3082661926746368,0.2960010170936584,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669311523437,0.6680974364280701,0.2081482410430908,0.9571821689605712,284.1673889160156,284.95001220703125,300.4425964355469,287.9771728515625,298.2596130371094,297.1924133300781,284.16802978515625,1.0,0.5792021155357361,0.4427650272846222,0.4427650272846222,1.0,1.0,-2.9518978595733643,0.9708364009857178,1.981061339378357,0.3053842484951019,0.8784478902816772,0.8784478902816772,0.0,179.24314880371094,160.0,43725.05859375,0.0,2366.46630859375,1.0,280.3448486328125,282.907470703125,290.9570617675781,293.7415771484375,293.1499938964844,293.1499938964844,280.6499938964844,35135.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956455230712892,1.0,0.0,0.0,4.07486629486084,4.074894428253174,1.1079496289312374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.14697265625,0.0,2051.996826171875,1895.4371337890625,0.0,4263.166015625,1.0,1.0,0.0,3.0,1.0,0.0
12145200,296.9869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673889160156,0.8482253551483154,0.4341683089733124,0.3938508331775665,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1674499511719,0.928807258605957,0.5666496157646179,0.5384803414344788,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1673278808594,0.8181456923484802,0.387163370847702,0.2730167508125305,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.167236328125,0.7592235803604126,0.3082661926746368,0.2960010170936584,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1669311523437,0.6680974364280701,0.2081482410430908,0.9571821689605712,284.1673889160156,284.95001220703125,300.4425964355469,287.9771728515625,298.2596130371094,297.1924133300781,284.16802978515625,1.0,0.5792021155357361,0.4427650272846222,0.4427650272846222,1.0,1.0,-2.9518978595733643,0.9708364009857178,1.981061339378357,0.3053842484951019,0.8784478902816772,0.8784478902816772,0.0,179.24314880371094,160.0,43725.05859375,0.0,2366.46630859375,1.0,280.3448486328125,282.907470703125,290.9570617675781,293.7415771484375,293.1499938964844,293.1499938964844,280.6499938964844,35135.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9956455230712892,1.0,0.0,0.0,4.07486629486084,4.074894428253174,1.1079496289312374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5539.14697265625,0.0,2051.996826171875,1895.4371337890625,0.0,4263.166015625,1.0,1.0,0.0,3.0,1.0,0.0
12145260,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583679199219,0.8581233620643616,0.4338980615139007,0.3929886519908905,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3585510253906,0.943242073059082,0.5685582756996155,0.5395863056182861,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583068847656,0.829731285572052,0.3906475007534027,0.2749750316143036,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35809326171875,0.7691248655319214,0.3092355728149414,0.2963184416294098,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3575744628906,0.676720917224884,0.2084377110004425,0.9557413458824158,284.3583984375,284.95001220703125,300.4375,287.91119384765625,298.2643127441406,297.2030639648437,284.3595275878906,1.0,0.5740128755569458,0.4424282312393188,0.4424282312393188,1.0,1.0,-2.95318341255188,0.9705355763435364,1.9826477766036987,0.3048744201660156,0.8721300363540649,0.8721300363540649,0.0,170.3535919189453,148.0,42542.26171875,0.0,2324.015869140625,1.0,280.6446533203125,283.1393127441406,290.8613586425781,293.54669189453125,293.1499938964844,293.1499938964844,280.95001220703125,35925.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818183183670044,1.0,0.0,0.0,4.07108211517334,4.071110248565674,1.1058926929763402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.705078125,0.0,2053.419677734375,1895.4371337890625,0.0,4144.5087890625,1.0,1.0,0.0,3.0,1.0,0.0
12145320,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583679199219,0.8581233620643616,0.4338980615139007,0.3929886519908905,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3585510253906,0.943242073059082,0.5685582756996155,0.5395863056182861,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3583068847656,0.829731285572052,0.3906475007534027,0.2749750316143036,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.35809326171875,0.7691248655319214,0.3092355728149414,0.2963184416294098,297.1430358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3575744628906,0.676720917224884,0.2084377110004425,0.9557413458824158,284.3583984375,284.95001220703125,300.4375,287.91119384765625,298.2643127441406,297.2030639648437,284.3595275878906,1.0,0.5740128755569458,0.4424282312393188,0.4424282312393188,1.0,1.0,-2.95318341255188,0.9705355763435364,1.9826477766036987,0.3048744201660156,0.8721300363540649,0.8721300363540649,0.0,170.3535919189453,148.0,42542.26171875,0.0,2324.015869140625,1.0,280.6446533203125,283.1393127441406,290.8613586425781,293.54669189453125,293.1499938964844,293.1499938964844,280.95001220703125,35925.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9818183183670044,1.0,0.0,0.0,4.07108211517334,4.071110248565674,1.1058926929763402e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5405.705078125,0.0,2053.419677734375,1895.4371337890625,0.0,4144.5087890625,1.0,1.0,0.0,3.0,1.0,0.0
12145380,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672607421875,0.8733125329017639,0.4344586730003357,0.3928963840007782,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56744384765625,0.9627932906150818,0.5713931918144226,0.5415999293327332,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.56719970703125,0.8460543751716614,0.3949267864227295,0.2774886786937713,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56695556640625,0.7839456796646118,0.310932844877243,0.2973119914531708,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663452148437,0.6899921298027039,0.2094346135854721,0.957345485687256,284.5672912597656,284.95001220703125,300.4314880371094,287.8478088378906,298.2740173339844,297.22100830078125,284.56890869140625,1.0,0.5684335827827454,0.4420914649963379,0.4420914649963379,1.0,1.0,-2.961629629135132,0.9729748964309692,1.988654851913452,0.3055243194103241,0.8687359690666199,0.8687359690666199,0.0,159.29498291015625,136.0,41621.21875,0.0,2283.26953125,1.0,280.94464111328125,283.39019775390625,290.8021240234375,293.419189453125,293.1499938964844,293.1499938964844,281.25,36262.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96934974193573,1.0,0.0,0.0,4.061832904815674,4.061861038208008,1.1008734190909308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.29150390625,0.0,2043.6219482421875,1895.4371337890625,0.0,4035.478271484375,0.9980812668800354,1.0,0.0,3.0,1.0,0.0
12145440,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5672607421875,0.8733125329017639,0.4344586730003357,0.3928963840007782,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56744384765625,0.9627932906150818,0.5713931918144226,0.5415999293327332,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.56719970703125,0.8460543751716614,0.3949267864227295,0.2774886786937713,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.56695556640625,0.7839456796646118,0.310932844877243,0.2973119914531708,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5663452148437,0.6899921298027039,0.2094346135854721,0.957345485687256,284.5672912597656,284.95001220703125,300.4314880371094,287.8478088378906,298.2740173339844,297.22100830078125,284.56890869140625,1.0,0.5684335827827454,0.4420914649963379,0.4420914649963379,1.0,1.0,-2.961629629135132,0.9729748964309692,1.988654851913452,0.3055243194103241,0.8687359690666199,0.8687359690666199,0.0,159.29498291015625,136.0,41621.21875,0.0,2283.26953125,1.0,280.94464111328125,283.39019775390625,290.8021240234375,293.419189453125,293.1499938964844,293.1499938964844,281.25,36262.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96934974193573,1.0,0.0,0.0,4.061832904815674,4.061861038208008,1.1008734190909308e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5303.29150390625,0.0,2043.6219482421875,1895.4371337890625,0.0,4035.478271484375,0.9980812668800354,1.0,0.0,3.0,1.0,0.0
12145500,297.0411071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7238464355469,0.8825784921646118,0.4349233210086822,0.3929823040962219,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7250366210937,0.9733431935310364,0.5730118155479431,0.5427745580673218,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7233581542969,0.8558914661407471,0.3972566425800323,0.2788605391979217,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7218322753906,0.7928793430328369,0.3119543194770813,0.297959953546524,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7182006835937,0.698021650314331,0.210110455751419,0.9589135646820068,284.7239074707031,284.95001220703125,300.4281311035156,287.8172302246094,298.27960205078125,297.2311096191406,284.7338256835937,1.0,0.5656310319900513,0.441923052072525,0.441923052072525,1.0,1.0,-2.9674551486968994,0.9748033285140992,1.9926518201828003,0.3061064183712005,0.8687337636947632,0.8687337636947632,0.0,153.41392517089844,136.0,40762.01171875,0.0,2263.857421875,1.0,281.2085876464844,283.5877380371094,290.7483825683594,293.2546081542969,293.1499938964844,293.1499938964844,281.25,36253.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613195657730104,1.0,0.0,0.0,4.056190967559815,4.056219577789307,1.097817403206136e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5493.5439453125,0.0,2035.8828125,1895.4371337890625,0.0,3964.33984375,0.9968915581703186,1.0,0.0,3.0,1.0,0.0
12145560,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7811584472656,0.8933589458465576,0.4355535805225372,0.393291175365448,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.9842984080314636,0.5747984051704407,0.544171154499054,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78106689453125,0.8673059344291687,0.3997400104999542,0.2803771197795868,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.78082275390625,0.8031024932861328,0.3131074607372284,0.2987605929374695,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7802124023437,0.7071958780288696,0.2109124362468719,0.9611164331436156,284.7811584472656,284.95001220703125,300.4245300292969,287.7875061035156,298.2856140136719,297.2424621582031,284.78289794921875,1.0,0.5628934502601624,0.4415638744831085,0.4415638744831085,1.0,1.0,-2.974936008453369,0.976846158504486,1.998089909553528,0.3065227568149566,0.8682343363761902,0.8682343363761902,0.0,147.28224182128906,124.0,40765.2734375,0.0,2246.016845703125,1.0,281.24462890625,283.6451416015625,290.7515563964844,293.3123474121094,293.1499938964844,293.1499938964844,281.54998779296875,36218.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590959548950196,1.0,0.0,0.0,4.052787780761719,4.052815914154053,1.0959759038087211e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5210.44384765625,0.0,2030.972412109375,1895.4371337890625,0.0,3944.523193359375,0.9960572123527528,1.0,0.0,3.0,1.0,0.0
12145620,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.916356325149536,0.4371320307254791,0.3941563367843628,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,0.5789049863815308,0.5399158000946045,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8913651704788208,0.4050126075744629,0.2836215496063232,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8229813575744629,0.3156565129756927,0.3006215989589691,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7247212529182434,0.2127492725849151,0.9668139219284058,285.0174865722656,284.95001220703125,300.4166564941406,287.7307434082031,298.29815673828125,297.266845703125,285.01873779296875,1.0,0.557183027267456,0.4408455193042755,0.4408455193042755,1.0,1.0,-2.983884811401367,0.9785389304161072,2.0053458213806152,0.3067195415496826,0.8710452914237976,0.8710452914237976,0.0,136.1075439453125,112.0,40093.15625,0.0,2204.975341796875,1.0,281.5445251464844,283.9055480957031,290.7041931152344,293.2206115722656,293.1499938964844,293.1499938964844,281.8500061035156,35919.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506036639213562,1.0,0.0,0.0,4.0540947914123535,4.054122924804688,1.096682922252512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.4658203125,0.0,2030.2630615234373,1895.4371337890625,0.0,3868.39892578125,0.9962168335914612,1.0,0.0,3.0,1.0,0.0
12145680,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.916356325149536,0.4371320307254791,0.3941563367843628,297.2918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9990000128746032,0.5789049863815308,0.5399158000946045,297.3945617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8913651704788208,0.4050126075744629,0.2836215496063232,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.8229813575744629,0.3156565129756927,0.3006215989589691,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.7247212529182434,0.2127492725849151,0.9668139219284058,285.0174865722656,284.95001220703125,300.4166564941406,287.7307434082031,298.29815673828125,297.266845703125,285.01873779296875,1.0,0.557183027267456,0.4408455193042755,0.4408455193042755,1.0,1.0,-2.983884811401367,0.9785389304161072,2.0053458213806152,0.3067195415496826,0.8710452914237976,0.8710452914237976,0.0,136.1075439453125,112.0,40093.15625,0.0,2204.975341796875,1.0,281.5445251464844,283.9055480957031,290.7041931152344,293.2206115722656,293.1499938964844,293.1499938964844,281.8500061035156,35919.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506036639213562,1.0,0.0,0.0,4.0540947914123535,4.054122924804688,1.096682922252512e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5132.4658203125,0.0,2030.2630615234373,1895.4371337890625,0.0,3868.39892578125,0.9962168335914612,1.0,0.0,3.0,1.0,0.0
12145740,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24200439453125,0.9370754361152648,0.4390249252319336,0.3954892754554748,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.9990000128746032,0.587311327457428,0.5113906264305115,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419738769531,0.9125710725784302,0.410598874092102,0.2872177064418793,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418212890625,0.838971734046936,0.3184422850608825,0.3028773665428161,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414245605469,0.7387367486953735,0.2148147523403167,0.974299132823944,285.24200439453125,284.95001220703125,300.4078674316406,287.677978515625,298.3212280273437,297.30926513671875,285.2428283691406,1.0,0.5495939254760742,0.4401271939277649,0.4401271939277649,1.0,1.0,-2.967235803604126,0.9705137014389038,1.996722221374512,0.3025729656219482,0.8768252730369568,0.8768252730369568,0.0,127.44718170166016,100.0,39271.32421875,0.0,2132.045654296875,1.0,281.8446960449219,284.14849853515625,290.6557922363281,293.1248779296875,293.1499938964844,293.1499938964844,282.1499938964844,35505.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431315064430236,1.0,0.0,0.0,4.070749282836914,4.070777416229248,1.1057119309043628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.2568359375,0.0,2049.461181640625,1895.4371337890625,0.0,3800.8798828125,0.9997748732566832,1.0,0.0,3.0,1.0,0.0
12145800,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.24200439453125,0.9370754361152648,0.4390249252319336,0.3954892754554748,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2420959472656,0.9990000128746032,0.587311327457428,0.5113906264305115,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2419738769531,0.9125710725784302,0.410598874092102,0.2872177064418793,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418212890625,0.838971734046936,0.3184422850608825,0.3028773665428161,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2414245605469,0.7387367486953735,0.2148147523403167,0.974299132823944,285.24200439453125,284.95001220703125,300.4078674316406,287.677978515625,298.3212280273437,297.30926513671875,285.2428283691406,1.0,0.5495939254760742,0.4401271939277649,0.4401271939277649,1.0,1.0,-2.967235803604126,0.9705137014389038,1.996722221374512,0.3025729656219482,0.8768252730369568,0.8768252730369568,0.0,127.44718170166016,100.0,39271.32421875,0.0,2132.045654296875,1.0,281.8446960449219,284.14849853515625,290.6557922363281,293.1248779296875,293.1499938964844,293.1499938964844,282.1499938964844,35505.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431315064430236,1.0,0.0,0.0,4.070749282836914,4.070777416229248,1.1057119309043628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.2568359375,0.0,2049.461181640625,1895.4371337890625,0.0,3800.8798828125,0.9997748732566832,1.0,0.0,3.0,1.0,0.0
12145860,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46856689453125,0.9619281888008118,0.4411976039409637,0.3970277309417724,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686279296875,0.9990000128746032,0.5998045206069946,0.4781030714511871,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685363769531,0.9413169026374816,0.4164808392524719,0.2909882366657257,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46832275390625,0.8595311641693115,0.3214501142501831,0.305307388305664,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7568201422691345,0.2171495258808136,0.9827741980552672,285.46856689453125,284.95001220703125,300.3981628417969,287.6297607421875,298.3589172363281,297.37359619140625,285.4696044921875,1.0,0.5408493876457214,0.439557671546936,0.439557671546936,1.0,1.0,-2.946717023849488,0.9613605737686156,1.985356450080872,0.2981278896331787,0.8856222629547119,0.8856222629547119,0.0,117.85075378417967,118.0,38428.20703125,0.0,2048.64453125,1.0,282.1446533203125,284.3946838378906,290.60479736328125,293.0216979980469,293.1499938964844,293.1499938964844,282.45001220703125,34577.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349493980407716,1.0,0.0,0.0,4.0775465965271,4.077574729919434,1.1094075489381794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.38720703125,0.0,2050.997314453125,1895.4371337890625,0.0,3726.42236328125,1.0,1.0,0.0,3.0,1.0,0.0
12145920,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.46856689453125,0.9619281888008118,0.4411976039409637,0.3970277309417724,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686279296875,0.9990000128746032,0.5998045206069946,0.4781030714511871,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685363769531,0.9413169026374816,0.4164808392524719,0.2909882366657257,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.46832275390625,0.8595311641693115,0.3214501142501831,0.305307388305664,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678955078125,0.7568201422691345,0.2171495258808136,0.9827741980552672,285.46856689453125,284.95001220703125,300.3981628417969,287.6297607421875,298.3589172363281,297.37359619140625,285.4696044921875,1.0,0.5408493876457214,0.439557671546936,0.439557671546936,1.0,1.0,-2.946717023849488,0.9613605737686156,1.985356450080872,0.2981278896331787,0.8856222629547119,0.8856222629547119,0.0,117.85075378417967,118.0,38428.20703125,0.0,2048.64453125,1.0,282.1446533203125,284.3946838378906,290.60479736328125,293.0216979980469,293.1499938964844,293.1499938964844,282.45001220703125,34577.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349493980407716,1.0,0.0,0.0,4.0775465965271,4.077574729919434,1.1094075489381794e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.38720703125,0.0,2050.997314453125,1895.4371337890625,0.0,3726.42236328125,1.0,1.0,0.0,3.0,1.0,0.0
12145980,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167358398437,0.9703778624534608,0.4438297152519226,0.3991624712944031,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71685791015625,0.9990000128746032,0.6132218837738037,0.4682752788066864,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.9537315964698792,0.4228114485740661,0.2952192723751068,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162780761719,0.8682572841644287,0.3247992992401123,0.3082694113254547,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7154541015625,0.7648929953575134,0.2198863923549652,0.994066059589386,285.7167358398437,284.95001220703125,300.38751220703125,287.5865173339844,298.3994140625,297.4398193359375,285.7193603515625,1.0,0.5422233939170837,0.4389881491661072,0.4389881491661072,1.0,1.0,-2.959625005722046,0.9649839401245116,1.9946410655975344,0.2983089685440063,0.8978410363197327,0.8978410363197327,0.0,115.83534240722656,138.0,37934.21484375,0.0,2060.38818359375,1.0,282.4447937011719,284.6606750488281,290.56109619140625,292.9346923828125,293.1499938964844,293.1499938964844,282.75,33322.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264002442359924,1.0,0.0,0.0,4.083504676818848,4.083532333374023,1.1126520575999166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.11181640625,0.0,2048.65234375,1895.4371337890625,0.0,3648.1025390625,1.0,1.0,0.0,3.0,1.0,0.0
12146040,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167358398437,0.9703778624534608,0.4438297152519226,0.3991624712944031,297.5491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.71685791015625,0.9990000128746032,0.6132218837738037,0.4682752788066864,297.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7166748046875,0.9537315964698792,0.4228114485740661,0.2952192723751068,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7162780761719,0.8682572841644287,0.3247992992401123,0.3082694113254547,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7154541015625,0.7648929953575134,0.2198863923549652,0.994066059589386,285.7167358398437,284.95001220703125,300.38751220703125,287.5865173339844,298.3994140625,297.4398193359375,285.7193603515625,1.0,0.5422233939170837,0.4389881491661072,0.4389881491661072,1.0,1.0,-2.959625005722046,0.9649839401245116,1.9946410655975344,0.2983089685440063,0.8978410363197327,0.8978410363197327,0.0,115.83534240722656,138.0,37934.21484375,0.0,2060.38818359375,1.0,282.4447937011719,284.6606750488281,290.56109619140625,292.9346923828125,293.1499938964844,293.1499938964844,282.75,33322.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264002442359924,1.0,0.0,0.0,4.083504676818848,4.083532333374023,1.1126520575999166e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.11181640625,0.0,2048.65234375,1895.4371337890625,0.0,3648.1025390625,1.0,1.0,0.0,3.0,1.0,0.0
12146100,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.907958984375,0.9690719842910768,0.4453088641166687,0.4004040956497192,297.5809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9085998535156,0.9990000128746032,0.6188759803771973,0.4716768264770508,297.4826354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9076538085937,0.9538642168045044,0.4261340498924255,0.2974780201911926,297.29205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9057006835937,0.8677071928977966,0.3265875577926636,0.3099210560321808,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9014892578125,0.7647218108177185,0.2213685065507888,1.0006134510040283,285.9079284667969,284.95001220703125,300.3818359375,287.5669250488281,298.4148864746094,297.465087890625,285.9203491210937,1.0,0.545872151851654,0.4387033879756927,0.4387033879756927,1.0,1.0,-2.977758407592773,0.9712117314338684,2.00654673576355,0.3003321886062622,0.9060693979263306,0.9060693979263306,0.0,117.38787078857422,138.0,37459.4453125,0.0,2099.233154296875,1.0,282.70916748046875,284.8743896484375,290.5151062011719,292.7955322265625,293.1499938964844,293.1499938964844,282.75,32584.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198950529098512,1.0,0.0,0.0,4.087005615234375,4.087033748626709,1.1145607459184248e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5089.08251953125,0.0,2047.258544921875,1895.4371337890625,0.0,3588.189697265625,1.0,1.0,0.0,3.0,1.0,0.0
12146160,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9869079589844,0.9653361439704896,0.4469691514968872,0.4019429385662079,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.987060546875,0.9990000128746032,0.6237146854400635,0.4790260791778564,297.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9868469238281,0.9513509273529052,0.4296141862869262,0.2999310791492462,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9863586425781,0.864957332611084,0.3284967541694641,0.3117691576480865,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9853820800781,0.7626474499702454,0.2229441106319427,1.007919192314148,285.9869079589844,284.95001220703125,300.3759155273437,287.5487365722656,298.4270324707031,297.48516845703125,285.9901733398437,1.0,0.5511104464530945,0.4384081363677978,0.4384081363677978,1.0,1.0,-3.002380132675171,0.9798578023910522,2.022522211074829,0.3033538460731506,0.9138317704200744,0.9138317704200744,0.0,120.2144775390625,158.0,37729.421875,0.0,2156.343994140625,1.0,282.74481201171875,284.9440612792969,290.5329895019531,292.8839416503906,293.1499938964844,293.1499938964844,282.45001220703125,31823.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919813871383667,1.0,0.0,0.0,4.090600490570068,4.090628623962402,1.1165224123033113e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.435546875,0.0,2045.8046875,1895.4371337890625,0.0,3587.4404296875,1.0,1.0,0.0,3.0,1.0,0.0
12146220,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8078918457031,0.947710394859314,0.4477808773517608,0.4036571085453033,297.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8078918457031,0.9990000128746032,0.6283606886863708,0.5066571831703186,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8078918457031,0.9362927079200744,0.434704452753067,0.3040961027145386,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80792236328125,0.8518900275230408,0.3309612870216369,0.31480872631073,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8079528808594,0.7518126964569092,0.2250468134880066,1.0203557014465332,285.8078918457031,284.95001220703125,300.3634338378906,287.51690673828125,298.4220275878906,297.4818115234375,285.80828857421875,1.0,0.5650715231895447,0.4378176629543304,0.4378176629543304,1.0,1.0,-3.0612576007843018,1.0007020235061646,2.0605556964874268,0.3109751343727112,0.9237560629844666,0.9237560629844666,0.0,129.832763671875,178.0,39062.01953125,0.0,2311.345947265625,1.0,282.4549560546875,284.735595703125,290.6088562011719,293.1188659667969,293.1499938964844,293.1499938964844,282.1499938964844,30908.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439092874526978,1.0,0.0,0.0,4.094907760620117,4.094935417175293,1.118874934036285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.5771484375,0.0,2044.0325927734373,1895.4371337890625,0.0,3807.93017578125,1.0,1.0,0.0,3.0,1.0,0.0
12146280,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8078918457031,0.947710394859314,0.4477808773517608,0.4036571085453033,297.5908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8078918457031,0.9990000128746032,0.6283606886863708,0.5066571831703186,297.50323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8078918457031,0.9362927079200744,0.434704452753067,0.3040961027145386,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80792236328125,0.8518900275230408,0.3309612870216369,0.31480872631073,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8079528808594,0.7518126964569092,0.2250468134880066,1.0203557014465332,285.8078918457031,284.95001220703125,300.3634338378906,287.51690673828125,298.4220275878906,297.4818115234375,285.80828857421875,1.0,0.5650715231895447,0.4378176629543304,0.4378176629543304,1.0,1.0,-3.0612576007843018,1.0007020235061646,2.0605556964874268,0.3109751343727112,0.9237560629844666,0.9237560629844666,0.0,129.832763671875,178.0,39062.01953125,0.0,2311.345947265625,1.0,282.4549560546875,284.735595703125,290.6088562011719,293.1188659667969,293.1499938964844,293.1499938964844,282.1499938964844,30908.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439092874526978,1.0,0.0,0.0,4.094907760620117,4.094935417175293,1.118874934036285e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.5771484375,0.0,2044.0325927734373,1895.4371337890625,0.0,3807.93017578125,1.0,1.0,0.0,3.0,1.0,0.0
