time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12146340,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100158691406,0.919554889202118,0.4466187953948974,0.403379738330841,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100158691406,0.9990000128746032,0.6265091896057129,0.5475646257400513,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100158691406,0.9120287299156188,0.4381545484066009,0.3070476055145263,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61004638671875,0.8326194286346436,0.3319887518882751,0.3165156543254852,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101379394531,0.7352099418640137,0.2257936298847198,1.0272432565689087,285.6100158691406,284.95001220703125,300.3500061035156,287.49151611328125,298.3876953125,297.4352722167969,285.6102905273437,1.0,0.5818585157394409,0.4372271597385406,0.4372271597385406,1.0,1.0,-3.123981237411499,1.0228722095489502,2.101109027862549,0.3191121518611908,0.9308505654335022,0.9308505654335022,0.0,143.90631103515625,196.0,40383.46875,0.0,2503.02880859375,1.0,282.1551208496094,284.5113525390625,290.58697509765625,293.1986694335937,293.1499938964844,293.1499938964844,281.8500061035156,30296.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671047925949096,1.0,0.0,0.0,4.097779273986816,4.097806453704834,1.120444494517869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.4033203125,0.0,2042.8330078125,1895.4371337890625,0.0,4015.65966796875,1.0,1.0,0.0,3.0,1.0,0.0
12146400,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100158691406,0.919554889202118,0.4466187953948974,0.403379738330841,297.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100158691406,0.9990000128746032,0.6265091896057129,0.5475646257400513,297.4930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6100158691406,0.9120287299156188,0.4381545484066009,0.3070476055145263,297.2977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.61004638671875,0.8326194286346436,0.3319887518882751,0.3165156543254852,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6101379394531,0.7352099418640137,0.2257936298847198,1.0272432565689087,285.6100158691406,284.95001220703125,300.3500061035156,287.49151611328125,298.3876953125,297.4352722167969,285.6102905273437,1.0,0.5818585157394409,0.4372271597385406,0.4372271597385406,1.0,1.0,-3.123981237411499,1.0228722095489502,2.101109027862549,0.3191121518611908,0.9308505654335022,0.9308505654335022,0.0,143.90631103515625,196.0,40383.46875,0.0,2503.02880859375,1.0,282.1551208496094,284.5113525390625,290.58697509765625,293.1986694335937,293.1499938964844,293.1499938964844,281.8500061035156,30296.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9671047925949096,1.0,0.0,0.0,4.097779273986816,4.097806453704834,1.120444494517869e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.4033203125,0.0,2042.8330078125,1895.4371337890625,0.0,4015.65966796875,1.0,1.0,0.0,3.0,1.0,0.0
12146460,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40789794921875,0.8910470008850098,0.4445336461067199,0.4022513926029205,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078369140625,0.9971017837524414,0.6194514632225037,0.5889643430709839,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40789794921875,0.8876599669456482,0.4407462775707245,0.3094055950641632,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079895019531,0.8113725781440735,0.3321263492107391,0.3174190819263458,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081726074219,0.7165806293487549,0.2255657613277435,1.0300095081329346,285.4078674316406,284.95001220703125,300.3360290527344,287.4756164550781,298.3336181640625,297.36456298828125,285.40753173828125,1.0,0.5990999937057495,0.4352825880050659,0.4352825880050659,1.0,1.0,-3.18054461479187,1.039287805557251,2.141256809234619,0.3235876262187958,0.9352223873138428,0.9352223873138428,0.0,161.15672302246094,214.0,41620.484375,0.0,2706.117919921875,1.0,281.8551025390625,284.2836608886719,290.5487670898437,293.2391967773437,293.1499938964844,293.1499938964844,281.54998779296875,29925.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849355220794678,1.0,0.0,0.0,4.099519729614258,4.099546909332275,1.12139650809695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.1708984375,0.0,2042.098876953125,1895.4371337890625,0.0,4171.47509765625,1.0,1.0,0.0,3.0,1.0,0.0
12146520,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.40789794921875,0.8910470008850098,0.4445336461067199,0.4022513926029205,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4078369140625,0.9971017837524414,0.6194514632225037,0.5889643430709839,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.40789794921875,0.8876599669456482,0.4407462775707245,0.3094055950641632,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079895019531,0.8113725781440735,0.3321263492107391,0.3174190819263458,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081726074219,0.7165806293487549,0.2255657613277435,1.0300095081329346,285.4078674316406,284.95001220703125,300.3360290527344,287.4756164550781,298.3336181640625,297.36456298828125,285.40753173828125,1.0,0.5990999937057495,0.4352825880050659,0.4352825880050659,1.0,1.0,-3.18054461479187,1.039287805557251,2.141256809234619,0.3235876262187958,0.9352223873138428,0.9352223873138428,0.0,161.15672302246094,214.0,41620.484375,0.0,2706.117919921875,1.0,281.8551025390625,284.2836608886719,290.5487670898437,293.2391967773437,293.1499938964844,293.1499938964844,281.54998779296875,29925.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849355220794678,1.0,0.0,0.0,4.099519729614258,4.099546909332275,1.12139650809695e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.1708984375,0.0,2042.098876953125,1895.4371337890625,0.0,4171.47509765625,1.0,1.0,0.0,3.0,1.0,0.0
12146580,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.8552149534225464,0.4415090978145599,0.4007217586040497,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.9600946307182312,0.6135748624801636,0.5835908651351929,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.8550452589988708,0.4424490630626678,0.3114827871322632,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632995605469,0.7797458171844482,0.331392377614975,0.3179312944412231,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.6877893805503845,0.2244482487440109,1.0306854248046875,285.16290283203125,284.95001220703125,300.32183837890625,287.4715881347656,298.2865295410156,297.3085632324219,285.1610107421875,1.0,0.6124401092529297,0.4333380162715912,0.4333380162715912,1.0,1.0,-3.175366401672364,1.0324689149856567,2.142897367477417,0.3181530237197876,0.9360562562942504,0.9360562562942504,0.0,186.31578063964844,232.0,42216.40234375,0.0,2832.765380859375,1.0,281.5551147460937,284.019775390625,290.51806640625,293.2548217773437,293.1499938964844,293.1499938964844,281.25,29823.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974313378334044,1.0,0.0,0.0,4.099994659423828,4.100022315979004,1.1216563962079815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.41162109375,0.0,2041.8975830078125,1895.4371337890625,0.0,4278.3046875,1.0,1.0,0.0,3.0,1.0,0.0
12146640,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.8552149534225464,0.4415090978145599,0.4007217586040497,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.9600946307182312,0.6135748624801636,0.5835908651351929,297.45166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629638671875,0.8550452589988708,0.4424490630626678,0.3114827871322632,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1632995605469,0.7797458171844482,0.331392377614975,0.3179312944412231,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1639709472656,0.6877893805503845,0.2244482487440109,1.0306854248046875,285.16290283203125,284.95001220703125,300.32183837890625,287.4715881347656,298.2865295410156,297.3085632324219,285.1610107421875,1.0,0.6124401092529297,0.4333380162715912,0.4333380162715912,1.0,1.0,-3.175366401672364,1.0324689149856567,2.142897367477417,0.3181530237197876,0.9360562562942504,0.9360562562942504,0.0,186.31578063964844,232.0,42216.40234375,0.0,2832.765380859375,1.0,281.5551147460937,284.019775390625,290.51806640625,293.2548217773437,293.1499938964844,293.1499938964844,281.25,29823.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9974313378334044,1.0,0.0,0.0,4.099994659423828,4.100022315979004,1.1216563962079815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5977.41162109375,0.0,2041.8975830078125,1895.4371337890625,0.0,4278.3046875,1.0,1.0,0.0,3.0,1.0,0.0
12146700,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98004150390625,0.8421851396560669,0.4397898614406585,0.3997295200824737,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.978515625,0.9434808492660522,0.6117141842842102,0.5821152925491333,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8434218764305115,0.4430995881557464,0.3123438656330108,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.767896831035614,0.3308337926864624,0.3179402947425842,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.6766037940979004,0.2237196117639541,1.029877781867981,284.9797058105469,284.95001220703125,300.314697265625,287.4737243652344,298.26861572265625,297.2891540527344,284.96929931640625,1.0,0.6183372735977173,0.4323657155036926,0.4323657155036926,1.0,1.0,-3.172476053237915,1.0289500951766968,2.1435258388519287,0.3152877986431122,0.9344823360443116,0.9344823360443116,0.0,197.6230010986328,232.0,42871.609375,0.0,2888.0791015625,1.0,281.29052734375,283.813720703125,290.54034423828125,293.3730163574219,293.1499938964844,293.1499938964844,281.25,29885.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.099707126617432,4.099734306335449,1.121499053624575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5743.818359375,0.0,2042.01953125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12146760,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.830754816532135,0.4379120469093323,0.3984685838222503,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9280806183815002,0.6100322008132935,0.5808321833610535,297.42529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8333343863487244,0.4436004161834717,0.3130227923393249,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.7575284242630005,0.3301341235637665,0.3177482187747955,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.6666903495788574,0.2228724211454391,1.0283071994781494,284.9149780273437,284.95001220703125,300.3074951171875,287.478515625,298.2524719238281,297.2711181640625,284.9130859375,1.0,0.6238093376159668,0.4317843317985534,0.4317843317985534,1.0,1.0,-3.1681160926818848,1.025803565979004,2.142312526702881,0.3131329715251922,0.9335408210754396,0.9335408210754396,0.0,208.5577850341797,220.0,42805.6875,0.0,2938.216552734375,1.0,281.2552490234375,283.7547912597656,290.5184936523437,293.2822570800781,293.1499938964844,293.1499938964844,280.95001220703125,29985.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.099239349365234,4.099266529083252,1.1212431445528637e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.56201171875,0.0,2042.217529296875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12146820,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6633605957031,0.8217358589172363,0.4340061843395233,0.3953445255756378,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.9166914820671082,0.6068519949913025,0.5781548023223877,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6633605957031,0.8270083069801331,0.4444193542003631,0.3138749003410339,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637268066406,0.7500325441360474,0.3285480141639709,0.3166387379169464,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644287109375,0.6590202450752258,0.2210454046726226,1.0218509435653689,284.6632995605469,284.95001220703125,300.29296875,287.4955749511719,298.2230224609375,297.2397155761719,284.6612548828125,1.0,0.6252685189247131,0.4306215345859527,0.4306215345859527,1.0,1.0,-3.15308141708374,1.0172922611236572,2.135789155960083,0.3080886602401733,0.9276526570320128,0.9276526570320128,0.0,215.9408416748047,208.0,43323.48828125,0.0,2946.84814453125,1.0,280.9552307128906,283.486328125,290.5489196777344,293.34136962890625,293.1499938964844,293.1499938964844,280.6499938964844,30417.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.097215175628662,4.097242832183838,1.1201361758139685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.892578125,0.0,2043.06982421875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12146880,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6633605957031,0.8217358589172363,0.4340061843395233,0.3953445255756378,297.2124328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6630859375,0.9166914820671082,0.6068519949913025,0.5781548023223877,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6633605957031,0.8270083069801331,0.4444193542003631,0.3138749003410339,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637268066406,0.7500325441360474,0.3285480141639709,0.3166387379169464,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6644287109375,0.6590202450752258,0.2210454046726226,1.0218509435653689,284.6632995605469,284.95001220703125,300.29296875,287.4955749511719,298.2230224609375,297.2397155761719,284.6612548828125,1.0,0.6252685189247131,0.4306215345859527,0.4306215345859527,1.0,1.0,-3.15308141708374,1.0172922611236572,2.135789155960083,0.3080886602401733,0.9276526570320128,0.9276526570320128,0.0,215.9408416748047,208.0,43323.48828125,0.0,2946.84814453125,1.0,280.9552307128906,283.486328125,290.5489196777344,293.34136962890625,293.1499938964844,293.1499938964844,280.6499938964844,30417.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.097215175628662,4.097242832183838,1.1201361758139685e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.892578125,0.0,2043.06982421875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12146940,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4439697265625,0.820038914680481,0.4301400780677795,0.3918481469154358,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4436950683594,0.9157069325447084,0.6037736535072327,0.5752209424972534,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4439392089844,0.828021228313446,0.4452096819877624,0.3143981695175171,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442749023437,0.749381422996521,0.3269002437591553,0.3150627911090851,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449157714844,0.6576762199401855,0.2192016690969467,1.0134413242340088,284.44390869140625,284.95001220703125,300.2782287597656,287.5219116210937,298.19696044921875,297.2137451171875,284.4419860839844,1.0,0.6218725442886353,0.4294587671756744,0.4294587671756744,1.0,1.0,-3.133976459503174,1.0072895288467407,2.126686811447144,0.302359789609909,0.919104278087616,0.919104278087616,0.0,214.46627807617188,196.0,44065.2890625,0.0,2899.576416015625,1.0,280.6551208496094,283.23126220703125,290.5964050292969,293.4292297363281,293.1499938964844,293.1499938964844,280.3500061035156,31099.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.094010353088379,4.094038009643555,1.1183844890183536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.0986328125,0.0,2044.404541015625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12147000,297.0331420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4439697265625,0.820038914680481,0.4301400780677795,0.3918481469154358,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4436950683594,0.9157069325447084,0.6037736535072327,0.5752209424972534,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4439392089844,0.828021228313446,0.4452096819877624,0.3143981695175171,297.1821594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4442749023437,0.749381422996521,0.3269002437591553,0.3150627911090851,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4449157714844,0.6576762199401855,0.2192016690969467,1.0134413242340088,284.44390869140625,284.95001220703125,300.2782287597656,287.5219116210937,298.19696044921875,297.2137451171875,284.4419860839844,1.0,0.6218725442886353,0.4294587671756744,0.4294587671756744,1.0,1.0,-3.133976459503174,1.0072895288467407,2.126686811447144,0.302359789609909,0.919104278087616,0.919104278087616,0.0,214.46627807617188,196.0,44065.2890625,0.0,2899.576416015625,1.0,280.6551208496094,283.23126220703125,290.5964050292969,293.4292297363281,293.1499938964844,293.1499938964844,280.3500061035156,31099.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.094010353088379,4.094038009643555,1.1183844890183536e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.0986328125,0.0,2044.404541015625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12147060,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2240905761719,0.8222846984863281,0.4262873530387878,0.3882224261760711,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.22381591796875,0.9201738238334656,0.6006726026535034,0.5721333026885986,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2240600585937,0.83299720287323,0.4459725320339203,0.314784824848175,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2243957519531,0.7523743510246277,0.3252322673797607,0.3132945895195007,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2250671386719,0.6596955060958862,0.2173835933208465,1.0043014287948608,284.2240295410156,284.95001220703125,300.2633361816406,287.5566711425781,298.1752624511719,297.19189453125,284.2221069335937,1.0,0.615755021572113,0.429049402475357,0.429049402475357,1.0,1.0,-3.1132571697235107,0.9985279440879822,2.114729166030884,0.2982181012630462,0.907623291015625,0.907623291015625,0.0,208.2896270751953,184.0,44783.84765625,0.0,2824.539794921875,1.0,280.35516357421875,282.97625732421875,290.6570129394531,293.5331726074219,293.1499938964844,293.1499938964844,280.04998779296875,32093.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.0893235206604,4.089351177215576,1.11582539830124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.7138671875,0.0,2046.32373046875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12147120,297.0097351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.2240905761719,0.8222846984863281,0.4262873530387878,0.3882224261760711,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.22381591796875,0.9201738238334656,0.6006726026535034,0.5721333026885986,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2240600585937,0.83299720287323,0.4459725320339203,0.314784824848175,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2243957519531,0.7523743510246277,0.3252322673797607,0.3132945895195007,297.13165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2250671386719,0.6596955060958862,0.2173835933208465,1.0043014287948608,284.2240295410156,284.95001220703125,300.2633361816406,287.5566711425781,298.1752624511719,297.19189453125,284.2221069335937,1.0,0.615755021572113,0.429049402475357,0.429049402475357,1.0,1.0,-3.1132571697235107,0.9985279440879822,2.114729166030884,0.2982181012630462,0.907623291015625,0.907623291015625,0.0,208.2896270751953,184.0,44783.84765625,0.0,2824.539794921875,1.0,280.35516357421875,282.97625732421875,290.6570129394531,293.5331726074219,293.1499938964844,293.1499938964844,280.04998779296875,32093.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.0893235206604,4.089351177215576,1.11582539830124e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6358.7138671875,0.0,2046.32373046875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12147180,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00372314453125,0.8268499374389648,0.422360897064209,0.3844529390335083,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0034484863281,0.9279904365539552,0.5974124670028687,0.5688246488571167,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.003662109375,0.8404322266578674,0.4466382265090942,0.3150423169136047,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0039978027344,0.757624089717865,0.3234981000423431,0.3113772273063659,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0046691894531,0.6637822985649109,0.2155551016330719,0.994696855545044,284.0036315917969,284.95001220703125,300.24822998046875,287.5989990234375,298.1553955078125,297.1727905273437,284.0018005371094,1.0,0.6080774664878845,0.4286400377750397,0.4286400377750397,1.0,1.0,-3.0912065505981445,0.9893355369567872,2.1018710136413574,0.2939367294311523,0.8931993842124939,0.8931993842124939,0.0,199.61915588378903,172.0,45486.19140625,0.0,2734.611328125,1.0,280.0552673339844,282.72137451171875,290.7248840332031,293.644287109375,293.1499938964844,293.1499938964844,280.3500061035156,33474.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.082784175872803,4.082812309265137,1.1122596106361016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.4765625,0.0,2048.936279296875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12147240,296.988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.00372314453125,0.8268499374389648,0.422360897064209,0.3844529390335083,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.0034484863281,0.9279904365539552,0.5974124670028687,0.5688246488571167,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.003662109375,0.8404322266578674,0.4466382265090942,0.3150423169136047,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0039978027344,0.757624089717865,0.3234981000423431,0.3113772273063659,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0046691894531,0.6637822985649109,0.2155551016330719,0.994696855545044,284.0036315917969,284.95001220703125,300.24822998046875,287.5989990234375,298.1553955078125,297.1727905273437,284.0018005371094,1.0,0.6080774664878845,0.4286400377750397,0.4286400377750397,1.0,1.0,-3.0912065505981445,0.9893355369567872,2.1018710136413574,0.2939367294311523,0.8931993842124939,0.8931993842124939,0.0,199.61915588378903,172.0,45486.19140625,0.0,2734.611328125,1.0,280.0552673339844,282.72137451171875,290.7248840332031,293.644287109375,293.1499938964844,293.1499938964844,280.3500061035156,33474.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.082784175872803,4.082812309265137,1.1122596106361016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5657.4765625,0.0,2048.936279296875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12147300,296.9864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1357727050781,0.8302225470542908,0.4211286604404449,0.3827763199806213,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1370544433594,0.9333719611167908,0.5964500308036804,0.5673390030860901,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1360168457031,0.845309853553772,0.4475598931312561,0.3152894079685211,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1343688964844,0.7612859606742859,0.3230181932449341,0.3105073869228363,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1312255859375,0.6667699217796326,0.2149256020784378,0.9901888370513916,284.1361083984375,284.95001220703125,300.2406311035156,287.6227111816406,298.1495361328125,297.16912841796875,284.14434814453125,1.0,0.6039285063743591,0.428435355424881,0.428435355424881,1.0,1.0,-3.081226110458374,0.985134780406952,2.0960915088653564,0.2918519079685211,0.8890246748924255,0.8890246748924255,0.0,194.49713134765625,172.0,44447.75,0.0,2688.0087890625,1.0,280.3104248046875,282.8936767578125,290.64813232421875,293.4101867675781,293.1499938964844,293.1499938964844,280.3500061035156,33995.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.0803046226501465,4.0803327560424805,1.1109087836302931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5830.63818359375,0.0,2049.906982421875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12147360,296.9914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1824645996094,0.8353541493415833,0.4205841720104217,0.3818394541740417,297.10321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1826171875,0.9409384727478028,0.5962172150611877,0.5666200518608093,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1824951171875,0.8519896864891052,0.4490711390972137,0.3160094320774078,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1822814941406,0.7665746212005615,0.3229965567588806,0.310079962015152,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1818542480469,0.6712754368782043,0.2146682441234588,0.9872340559959412,284.1824951171875,284.95001220703125,300.23297119140625,287.64801025390625,298.1480712890625,297.1714172363281,284.1835327148437,1.0,0.5998849868774414,0.4283067286014557,0.4283067286014557,1.0,1.0,-3.076024293899536,0.982883632183075,2.0931408405303955,0.2906383275985718,0.8844214677810669,0.8844214677810669,0.0,188.5195159912109,160.0,44331.3046875,0.0,2646.476318359375,1.0,280.3448791503906,282.9403381347656,290.6396484375,293.4303894042969,293.1499938964844,293.1499938964844,280.6499938964844,34464.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.998326539993286,1.0,0.0,0.0,4.078070163726807,4.078098297119141,1.1096924481535098e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.40576171875,0.0,2050.772216796875,1895.4371337890625,0.0,4285.8759765625,1.0,1.0,0.0,3.0,1.0,0.0
12147420,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3890686035156,0.8490893840789795,0.4205060005187988,0.380996435880661,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3893127441406,0.959571897983551,0.5969602465629578,0.5664395093917847,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3891296386719,0.8691647052764893,0.453039139509201,0.3181721568107605,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3888244628906,0.7805984616279602,0.323793888092041,0.3100612163543701,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.38824462890625,0.683567464351654,0.2149136662483215,0.9847856163978576,284.3891296386719,284.95001220703125,300.2174987792969,287.702880859375,298.1516418457031,297.1847839355469,284.3906555175781,1.0,0.5922554135322571,0.4280494749546051,0.4280494749546051,1.0,1.0,-3.074414014816284,0.981660544872284,2.0927534103393555,0.2896033823490143,0.8786413669586182,0.8786413669586182,0.0,175.5377655029297,148.0,43353.66796875,0.0,2575.275634765625,1.0,280.6446838378906,283.1842956542969,290.6464233398437,293.3468933105469,293.1499938964844,293.1499938964844,280.95001220703125,35161.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828274250030518,1.0,0.0,0.0,4.074742794036865,4.074770927429199,1.1078823263233062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.53173828125,0.0,2052.043701171875,1895.4371337890625,0.0,4153.25146484375,1.0,1.0,0.0,3.0,1.0,0.0
12147480,297.0106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3890686035156,0.8490893840789795,0.4205060005187988,0.380996435880661,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3893127441406,0.959571897983551,0.5969602465629578,0.5664395093917847,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3891296386719,0.8691647052764893,0.453039139509201,0.3181721568107605,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3888244628906,0.7805984616279602,0.323793888092041,0.3100612163543701,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.38824462890625,0.683567464351654,0.2149136662483215,0.9847856163978576,284.3891296386719,284.95001220703125,300.2174987792969,287.702880859375,298.1516418457031,297.1847839355469,284.3906555175781,1.0,0.5922554135322571,0.4280494749546051,0.4280494749546051,1.0,1.0,-3.074414014816284,0.981660544872284,2.0927534103393555,0.2896033823490143,0.8786413669586182,0.8786413669586182,0.0,175.5377655029297,148.0,43353.66796875,0.0,2575.275634765625,1.0,280.6446838378906,283.1842956542969,290.6464233398437,293.3468933105469,293.1499938964844,293.1499938964844,280.95001220703125,35161.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828274250030518,1.0,0.0,0.0,4.074742794036865,4.074770927429199,1.1078823263233062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.53173828125,0.0,2052.043701171875,1895.4371337890625,0.0,4153.25146484375,1.0,1.0,0.0,3.0,1.0,0.0
12147540,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.603515625,0.8670418858528137,0.421200692653656,0.3809577524662018,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6037902832031,0.9801536798477172,0.5986722707748413,0.567310094833374,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60357666015625,0.8908748030662537,0.4577827751636505,0.3209460079669952,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60321044921875,0.7985460758209229,0.3253251612186432,0.3108128309249878,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.6995543837547302,0.2158729135990142,0.9858123660087584,284.60357666015625,284.95001220703125,300.20184326171875,287.7627258300781,298.15985107421875,297.2045288085937,284.6053771972656,1.0,0.5853428244590759,0.4277921915054321,0.4277921915054321,1.0,1.0,-3.080878496170044,0.9834246039390564,2.0974538326263428,0.289806455373764,0.8757770657539368,0.8757770657539368,0.0,162.13858032226562,136.0,42484.015625,0.0,2517.287353515625,1.0,280.9447631835937,283.43414306640625,290.7018737792969,293.3368835449219,293.1499938964844,293.1499938964844,281.25,35541.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672158360481262,1.0,0.0,0.0,4.072924137115479,4.0729522705078125,1.106893705582479e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.8251953125,0.0,2052.73046875,1895.4371337890625,0.0,4016.641357421875,1.0,1.0,0.0,3.0,1.0,0.0
12147600,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.603515625,0.8670418858528137,0.421200692653656,0.3809577524662018,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6037902832031,0.9801536798477172,0.5986722707748413,0.567310094833374,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.60357666015625,0.8908748030662537,0.4577827751636505,0.3209460079669952,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.60321044921875,0.7985460758209229,0.3253251612186432,0.3108128309249878,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6025390625,0.6995543837547302,0.2158729135990142,0.9858123660087584,284.60357666015625,284.95001220703125,300.20184326171875,287.7627258300781,298.15985107421875,297.2045288085937,284.6053771972656,1.0,0.5853428244590759,0.4277921915054321,0.4277921915054321,1.0,1.0,-3.080878496170044,0.9834246039390564,2.0974538326263428,0.289806455373764,0.8757770657539368,0.8757770657539368,0.0,162.13858032226562,136.0,42484.015625,0.0,2517.287353515625,1.0,280.9447631835937,283.43414306640625,290.7018737792969,293.3368835449219,293.1499938964844,293.1499938964844,281.25,35541.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672158360481262,1.0,0.0,0.0,4.072924137115479,4.0729522705078125,1.106893705582479e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.8251953125,0.0,2052.73046875,1895.4371337890625,0.0,4016.641357421875,1.0,1.0,0.0,3.0,1.0,0.0
12147660,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7776184082031,0.878848135471344,0.4218043684959411,0.3810943961143493,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77899169921875,0.9914526343345642,0.5998901128768921,0.5680210590362549,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.77801513671875,0.9047831892967224,0.4606645405292511,0.3226359486579895,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762451171875,0.8099439740180969,0.3263884484767914,0.3114244937896728,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7730712890625,0.7097994685173035,0.2166165560483932,0.9873440861701964,284.7779846191406,284.95001220703125,300.1929931640625,287.798095703125,298.1648864746094,297.216796875,284.7865600585937,1.0,0.5817499756813049,0.427429050207138,0.427429050207138,1.0,1.0,-3.086502313613892,0.9846369028091432,2.101865291595459,0.2897087633609772,0.8761233687400818,0.8761233687400818,0.0,154.7082977294922,136.0,41661.01171875,0.0,2488.887939453125,1.0,281.2178039550781,283.6437072753906,290.71295166015625,293.24725341796875,293.1499938964844,293.1499938964844,281.25,35576.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9563992023468018,1.0,0.0,0.0,4.072753429412842,4.072781562805176,1.1068009371228982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.525390625,0.0,2052.79443359375,1895.4371337890625,0.0,3920.423828125,1.0,1.0,0.0,3.0,1.0,0.0
12147720,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.8890553712844849,0.4223960041999817,0.3814054131507873,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.82781982421875,0.9990000128746032,0.6009941697120667,0.5678476691246033,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.9174736738204956,0.4630464017391205,0.324111133813858,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.819093644618988,0.3273283243179321,0.3120579123497009,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82647705078125,0.7180167436599731,0.2173013538122177,0.989178478717804,284.8275756835937,284.95001220703125,300.1860046386719,287.8266906738281,298.1694030761719,297.227294921875,284.82940673828125,1.0,0.5790340900421143,0.4271437227725982,0.4271437227725982,1.0,1.0,-3.0914292335510254,0.9857355356216432,2.1056935787200928,0.2898666262626648,0.8759567737579346,0.8759567737579346,0.0,149.0088653564453,124.0,41716.16796875,0.0,2468.1708984375,1.0,281.2446594238281,283.6889953613281,290.7728576660156,293.3563842773437,293.1499938964844,293.1499938964844,281.54998779296875,35566.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9532467126846312,1.0,0.0,0.0,4.0728044509887695,4.072832584381104,1.1068285630244643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5276.72509765625,0.0,2052.775390625,1895.4371337890625,0.0,3892.163330078125,1.0,1.0,0.0,3.0,1.0,0.0
12147780,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.905579149723053,0.423950046300888,0.3824146389961242,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9990000128746032,0.6067277193069458,0.54081130027771,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9397504925727844,0.4686855673789978,0.3277223110198974,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8336300253868103,0.329624742269516,0.3138313591480255,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7307944297790527,0.2189983427524566,0.9949548244476318,285.0554504394531,284.95001220703125,300.1700134277344,287.8939819335937,298.18212890625,297.2568054199219,285.0563659667969,1.0,0.5712272524833679,0.4264952540397644,0.4264952540397644,1.0,1.0,-3.073658466339112,0.9775387048721312,2.0961196422576904,0.2857674956321716,0.8792917728424072,0.8792917728424072,0.0,139.9302520751953,112.0,40823.69140625,0.0,2387.051025390625,1.0,281.5446472167969,283.9368896484375,290.8470458984375,293.3818359375,293.1499938964844,293.1499938964844,281.8500061035156,35215.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408019781112672,1.0,0.0,0.0,4.07448148727417,4.074509620666504,1.107740331462992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.470703125,0.0,2052.142822265625,1895.4371337890625,0.0,3779.734619140625,1.0,1.0,0.0,3.0,1.0,0.0
12147840,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.905579149723053,0.423950046300888,0.3824146389961242,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.9990000128746032,0.6067277193069458,0.54081130027771,297.42291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9397504925727844,0.4686855673789978,0.3277223110198974,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.8336300253868103,0.329624742269516,0.3138313591480255,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.7307944297790527,0.2189983427524566,0.9949548244476318,285.0554504394531,284.95001220703125,300.1700134277344,287.8939819335937,298.18212890625,297.2568054199219,285.0563659667969,1.0,0.5712272524833679,0.4264952540397644,0.4264952540397644,1.0,1.0,-3.073658466339112,0.9775387048721312,2.0961196422576904,0.2857674956321716,0.8792917728424072,0.8792917728424072,0.0,139.9302520751953,112.0,40823.69140625,0.0,2387.051025390625,1.0,281.5446472167969,283.9368896484375,290.8470458984375,293.3818359375,293.1499938964844,293.1499938964844,281.8500061035156,35215.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9408019781112672,1.0,0.0,0.0,4.07448148727417,4.074509620666504,1.107740331462992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5214.470703125,0.0,2052.142822265625,1895.4371337890625,0.0,3779.734619140625,1.0,1.0,0.0,3.0,1.0,0.0
12147900,297.1003723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2255554199219,0.9157373309135436,0.4248031377792358,0.3829338848590851,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.226806640625,0.9990000128746032,0.6115649938583374,0.5254719853401184,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.22607421875,0.9519258737564088,0.4715981483459472,0.3295560479164123,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.8419727683067322,0.330850213766098,0.3147613704204559,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.22021484375,0.7380337119102478,0.2199130058288574,0.9980658292770386,285.2259216308594,284.95001220703125,300.16192626953125,287.9286193847656,298.1925354003906,297.2775573730469,285.2358093261719,1.0,0.5668995976448059,0.4261710047721863,0.4261710047721863,1.0,1.0,-3.062826871871948,0.9727224707603456,2.090104579925537,0.2834459543228149,0.8827726244926453,0.8827726244926453,0.0,135.12457275390625,112.0,40019.35546875,0.0,2341.95361328125,1.0,281.8089294433594,284.1327514648437,290.8524780273437,293.2796325683594,293.1499938964844,293.1499938964844,281.8500061035156,34903.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931748390197754,1.0,0.0,0.0,4.075976848602295,4.076004981994629,1.1085536471000523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.86328125,0.0,2051.574462890625,1895.4371337890625,0.0,3697.15673828125,1.0,1.0,0.0,3.0,1.0,0.0
12147960,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799377441406,0.927863836288452,0.4257860779762268,0.3836519420146942,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2800598144531,0.9990000128746032,0.6174566149711609,0.5088707804679871,297.4475402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2799987792969,0.96477872133255,0.4746361076831817,0.331531673669815,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27978515625,0.8515719175338745,0.3321743905544281,0.31581911444664,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.27935791015625,0.7463324666023254,0.2209154516458511,1.0016096830368042,285.27996826171875,284.95001220703125,300.15380859375,287.9637451171875,298.20831298828125,297.305908203125,285.2808532714844,1.0,0.5623689293861389,0.4259466528892517,0.4259466528892517,1.0,1.0,-3.05164098739624,0.9680148363113404,2.083626270294189,0.2812269032001495,0.8855734467506409,0.8855734467506409,0.0,130.08389282226562,130.0,39919.765625,0.0,2295.228271484375,1.0,281.8447570800781,284.1822814941406,290.91650390625,293.3974914550781,293.1499938964844,293.1499938964844,282.1499938964844,34545.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9281898736953736,1.0,0.0,0.0,4.077682495117188,4.0777106285095215,1.109481672756374e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5151.986328125,0.0,2050.921142578125,1895.4371337890625,0.0,3664.538330078125,1.0,1.0,0.0,3.0,1.0,0.0
12148020,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251770019531,0.9357836842536926,0.4280521869659424,0.385473221540451,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.525390625,0.9990000128746032,0.6292720437049866,0.5002241134643555,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.9742504358291626,0.4810336828231811,0.335807055234909,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248107910156,0.8585816621780396,0.3350739777088165,0.3183614909648895,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52398681640625,0.7526668310165405,0.2232100516557693,1.0109554529190063,285.5252380371094,284.95001220703125,300.1374206542969,288.03515625,298.2456359863281,297.3688049316406,285.5277099609375,1.0,0.5635945796966553,0.4254979193210602,0.4254979193210602,1.0,1.0,-3.0628013610839844,0.971071481704712,2.091730117797852,0.281105637550354,0.8952233791351318,0.8952233791351318,0.0,128.1623077392578,148.0,39380.6875,0.0,2305.58642578125,1.0,282.1448059082031,284.446044921875,290.99029541015625,293.4275817871094,293.1499938964844,293.1499938964844,282.45001220703125,33558.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157763123512268,1.0,0.0,0.0,4.0823845863342285,4.082412242889404,1.1120416729681892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.69775390625,0.0,2049.093505859375,1895.4371337890625,0.0,3550.1298828125,1.0,1.0,0.0,3.0,1.0,0.0
12148080,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5251770019531,0.9357836842536926,0.4280521869659424,0.385473221540451,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.525390625,0.9990000128746032,0.6292720437049866,0.5002241134643555,297.4735412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5252990722656,0.9742504358291626,0.4810336828231811,0.335807055234909,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5248107910156,0.8585816621780396,0.3350739777088165,0.3183614909648895,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52398681640625,0.7526668310165405,0.2232100516557693,1.0109554529190063,285.5252380371094,284.95001220703125,300.1374206542969,288.03515625,298.2456359863281,297.3688049316406,285.5277099609375,1.0,0.5635945796966553,0.4254979193210602,0.4254979193210602,1.0,1.0,-3.0628013610839844,0.971071481704712,2.091730117797852,0.281105637550354,0.8952233791351318,0.8952233791351318,0.0,128.1623077392578,148.0,39380.6875,0.0,2305.58642578125,1.0,282.1448059082031,284.446044921875,290.99029541015625,293.4275817871094,293.1499938964844,293.1499938964844,282.45001220703125,33558.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157763123512268,1.0,0.0,0.0,4.0823845863342285,4.082412242889404,1.1120416729681892e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.69775390625,0.0,2049.093505859375,1895.4371337890625,0.0,3550.1298828125,1.0,1.0,0.0,3.0,1.0,0.0
12148140,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909851074219,0.93125981092453,0.4307928383350372,0.3879036009311676,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7912902832031,0.9990000128746032,0.6381365656852722,0.5097066164016724,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911682128906,0.9728013277053832,0.4879188537597656,0.3405639827251434,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79058837890625,0.8560056686401367,0.3383234143257141,0.3214340507984161,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78961181640625,0.7509511709213257,0.2258396595716476,1.0228428840637207,285.79107666015625,284.95001220703125,300.1208190917969,288.107421875,298.2720947265625,297.4141540527344,285.7940979003906,1.0,0.5714713335037231,0.4250491857528686,0.4250491857528686,1.0,1.0,-3.100797653198242,0.9839794635772704,2.116818189620972,0.285195380449295,0.908583402633667,0.908583402633667,0.0,132.24038696289062,166.0,39105.3359375,0.0,2397.314453125,1.0,282.44482421875,284.7257995605469,291.0745849609375,293.48858642578125,293.1499938964844,293.1499938964844,282.1499938964844,32279.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058020114898682,1.0,0.0,0.0,4.088445663452148,4.088473796844482,1.1153463219670812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.4013671875,0.0,2046.6788330078125,1895.4371337890625,0.0,3457.604736328125,1.0,1.0,0.0,3.0,1.0,0.0
