time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12148200,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909851074219,0.93125981092453,0.4307928383350372,0.3879036009311676,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7912902832031,0.9990000128746032,0.6381365656852722,0.5097066164016724,297.5010681152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911682128906,0.9728013277053832,0.4879188537597656,0.3405639827251434,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79058837890625,0.8560056686401367,0.3383234143257141,0.3214340507984161,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.78961181640625,0.7509511709213257,0.2258396595716476,1.0228428840637207,285.79107666015625,284.95001220703125,300.1208190917969,288.107421875,298.2720947265625,297.4141540527344,285.7940979003906,1.0,0.5714713335037231,0.4250491857528686,0.4250491857528686,1.0,1.0,-3.100797653198242,0.9839794635772704,2.116818189620972,0.285195380449295,0.908583402633667,0.908583402633667,0.0,132.24038696289062,166.0,39105.3359375,0.0,2397.314453125,1.0,282.44482421875,284.7257995605469,291.0745849609375,293.48858642578125,293.1499938964844,293.1499938964844,282.1499938964844,32279.513671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058020114898682,1.0,0.0,0.0,4.088445663452148,4.088473796844482,1.1153463219670812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5783.4013671875,0.0,2046.6788330078125,1895.4371337890625,0.0,3457.604736328125,1.0,1.0,0.0,3.0,1.0,0.0
12148260,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083374023437,0.915790319442749,0.4312773942947387,0.389281690120697,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083068847656,0.9990000128746032,0.6412732005119324,0.5341015458106995,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083374023437,0.9616382718086244,0.4928890168666839,0.3446667790412903,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083679199219,0.8453633785247803,0.3403011560440063,0.32400643825531,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6084899902344,0.7422934174537659,0.2275350987911224,1.033335566520691,285.6083374023437,284.95001220703125,300.10406494140625,288.17974853515625,298.2653503417969,297.4117736816406,285.6084899902344,1.0,0.5837955474853516,0.4241811037063598,0.4241811037063598,1.0,1.0,-3.152416229248047,1.0007834434509275,2.1516330242156982,0.2903504073619842,0.9158196449279784,0.9158196449279784,0.0,141.15834045410156,184.0,40375.5546875,0.0,2543.407470703125,1.0,282.15496826171875,284.5143737792969,291.2532653808594,293.82720947265625,293.1499938964844,293.1499938964844,281.8500061035156,31568.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262021780014038,1.0,0.0,0.0,4.091803550720215,4.091831207275391,1.117179181164829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.439453125,0.0,2045.31298828125,1895.4371337890625,0.0,3646.28173828125,1.0,1.0,0.0,3.0,1.0,0.0
12148320,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083374023437,0.915790319442749,0.4312773942947387,0.389281690120697,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083068847656,0.9990000128746032,0.6412732005119324,0.5341015458106995,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083374023437,0.9616382718086244,0.4928890168666839,0.3446667790412903,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083679199219,0.8453633785247803,0.3403011560440063,0.32400643825531,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6084899902344,0.7422934174537659,0.2275350987911224,1.033335566520691,285.6083374023437,284.95001220703125,300.10406494140625,288.17974853515625,298.2653503417969,297.4117736816406,285.6084899902344,1.0,0.5837955474853516,0.4241811037063598,0.4241811037063598,1.0,1.0,-3.152416229248047,1.0007834434509275,2.1516330242156982,0.2903504073619842,0.9158196449279784,0.9158196449279784,0.0,141.15834045410156,184.0,40375.5546875,0.0,2543.407470703125,1.0,282.15496826171875,284.5143737792969,291.2532653808594,293.82720947265625,293.1499938964844,293.1499938964844,281.8500061035156,31568.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262021780014038,1.0,0.0,0.0,4.091803550720215,4.091831207275391,1.117179181164829e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.439453125,0.0,2045.31298828125,1895.4371337890625,0.0,3646.28173828125,1.0,1.0,0.0,3.0,1.0,0.0
12148380,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.8941059112548828,0.4298626184463501,0.3887376487255096,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4055480957031,0.9990000128746032,0.6380791068077087,0.5704467296600342,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40557861328125,0.9415953159332277,0.4961424767971039,0.3474611341953277,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056396484375,0.8290440440177917,0.3408255875110626,0.3252101540565491,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.7284104824066162,0.2279238700866699,1.0384079217910769,285.40557861328125,284.95001220703125,300.0871276855469,288.2513427734375,298.2305603027344,297.3683166503906,285.40557861328125,1.0,0.5985016822814941,0.4233130514621734,0.4233130514621734,1.0,1.0,-3.2063653469085693,1.0182859897613523,2.188079357147217,0.2957411706447601,0.920153260231018,0.920153260231018,0.0,154.13897705078125,187.0,41617.890625,0.0,2720.90478515625,1.0,281.8551330566406,284.2861328125,291.3276062011719,294.00201416015625,293.1499938964844,293.1499938964844,281.54998779296875,31156.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455095529556274,1.0,0.0,0.0,4.093743324279785,4.093770980834961,1.118238515118719e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.142578125,0.0,2044.5150146484373,1895.4371337890625,0.0,3822.419677734375,1.0,1.0,0.0,3.0,1.0,0.0
12148440,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056091308594,0.8941059112548828,0.4298626184463501,0.3887376487255096,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4055480957031,0.9990000128746032,0.6380791068077087,0.5704467296600342,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.40557861328125,0.9415953159332277,0.4961424767971039,0.3474611341953277,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4056396484375,0.8290440440177917,0.3408255875110626,0.3252101540565491,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40582275390625,0.7284104824066162,0.2279238700866699,1.0384079217910769,285.40557861328125,284.95001220703125,300.0871276855469,288.2513427734375,298.2305603027344,297.3683166503906,285.40557861328125,1.0,0.5985016822814941,0.4233130514621734,0.4233130514621734,1.0,1.0,-3.2063653469085693,1.0182859897613523,2.188079357147217,0.2957411706447601,0.920153260231018,0.920153260231018,0.0,154.13897705078125,187.0,41617.890625,0.0,2720.90478515625,1.0,281.8551330566406,284.2861328125,291.3276062011719,294.00201416015625,293.1499938964844,293.1499938964844,281.54998779296875,31156.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9455095529556274,1.0,0.0,0.0,4.093743324279785,4.093770980834961,1.118238515118719e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6112.142578125,0.0,2044.5150146484373,1895.4371337890625,0.0,3822.419677734375,1.0,1.0,0.0,3.0,1.0,0.0
12148500,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2418212890625,0.8853299021720886,0.4288145303726196,0.388132095336914,297.3359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24029541015625,0.9990000128746032,0.634669303894043,0.5861844420433044,297.4843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2411499023437,0.93296080827713,0.4974282383918762,0.3486042022705078,297.2487487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2431640625,0.822251558303833,0.3407473564147949,0.325456440448761,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2465515136719,0.7224618792533875,0.227761223912239,1.0391837358474731,285.2413024902344,284.95001220703125,300.0785827636719,288.2865905761719,298.2080383300781,297.33953857421875,285.2324523925781,1.0,0.6042011976242065,0.422879010438919,0.422879010438919,1.0,1.0,-3.2271878719329834,1.0247342586517334,2.20245361328125,0.2977494597434997,0.920515775680542,0.920515775680542,0.0,159.89654541015625,187.0,42529.18359375,0.0,2795.01220703125,1.0,281.5906677246094,284.0954895019531,291.3811340332031,294.1779479980469,293.1499938964844,293.1499938964844,281.54998779296875,31059.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9559117555618286,1.0,0.0,0.0,4.094195365905762,4.0942230224609375,1.1184855566170882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5905.8095703125,0.0,2044.3280029296875,1895.4371337890625,0.0,3916.06005859375,1.0,1.0,0.0,3.0,1.0,0.0
12148560,297.13067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913757324219,0.877048134803772,0.4275391399860382,0.3871999680995941,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19122314453125,0.9990000128746032,0.6305466294288635,0.598959743976593,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1913146972656,0.9247830510139464,0.4984884262084961,0.349503606557846,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1915283203125,0.8157379031181335,0.3404538631439209,0.3254274129867553,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.19189453125,0.7166236639022827,0.2273844182491302,1.038731813430786,285.1913452148437,284.95001220703125,300.07000732421875,288.3214111328125,298.18475341796875,297.31121826171875,285.19049072265625,1.0,0.6090332865715027,0.4219885468482971,0.4219885468482971,1.0,1.0,-3.2420222759246826,1.0278568267822266,2.214165449142456,0.2978352010250091,0.9215659499168396,0.9215659499168396,0.0,165.28834533691406,190.0,42662.14453125,0.0,2855.43603515625,1.0,281.5552978515625,284.0481262207031,291.3763732910156,294.1242370605469,293.1499938964844,293.1499938964844,281.25,31001.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9596900939941406,1.0,0.0,0.0,4.094470500946045,4.094498157501221,1.118635850616556e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6237.12841796875,0.0,2044.2139892578125,1895.4371337890625,0.0,3949.822509765625,1.0,1.0,0.0,3.0,1.0,0.0
12148620,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8569628596305847,0.4246850609779358,0.3852478563785553,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9795299172401428,0.6239237189292908,0.5930755138397217,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9043195247650146,0.500275731086731,0.3512077927589416,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7981559038162231,0.3394885659217834,0.3251602351665497,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7004844546318054,0.2262467294931411,1.036668062210083,284.98834228515625,284.95001220703125,300.0526733398437,288.38922119140625,298.1496887207031,297.2742919921875,284.9870910644531,1.0,0.614597737789154,0.4202076494693756,0.4202076494693756,1.0,1.0,-3.23182225227356,1.0194461345672607,2.212376117706299,0.2920184135437011,0.9203820824623108,0.9203820824623108,0.0,178.15187072753906,193.0,43584.3203125,0.0,2905.2353515625,1.0,281.2552490234375,283.802490234375,291.42578125,294.2337646484375,293.1499938964844,293.1499938964844,280.95001220703125,31071.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699071645736694,1.0,0.0,0.0,4.094139099121094,4.0941667556762695,1.118454861170903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.466796875,0.0,2044.3511962890625,1895.4371337890625,0.0,4040.390625,1.0,1.0,0.0,3.0,1.0,0.0
12148680,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8569628596305847,0.4246850609779358,0.3852478563785553,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.9795299172401428,0.6239237189292908,0.5930755138397217,297.45074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9043195247650146,0.500275731086731,0.3512077927589416,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.7981559038162231,0.3394885659217834,0.3251602351665497,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.7004844546318054,0.2262467294931411,1.036668062210083,284.98834228515625,284.95001220703125,300.0526733398437,288.38922119140625,298.1496887207031,297.2742919921875,284.9870910644531,1.0,0.614597737789154,0.4202076494693756,0.4202076494693756,1.0,1.0,-3.23182225227356,1.0194461345672607,2.212376117706299,0.2920184135437011,0.9203820824623108,0.9203820824623108,0.0,178.15187072753906,193.0,43584.3203125,0.0,2905.2353515625,1.0,281.2552490234375,283.802490234375,291.42578125,294.2337646484375,293.1499938964844,293.1499938964844,280.95001220703125,31071.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9699071645736694,1.0,0.0,0.0,4.094139099121094,4.0941667556762695,1.118454861170903e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.466796875,0.0,2044.3511962890625,1895.4371337890625,0.0,4040.390625,1.0,1.0,0.0,3.0,1.0,0.0
12148740,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837829589844,0.8445082306861877,0.4216028749942779,0.3828859627246856,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.9652055501937866,0.6194756627082825,0.588908314704895,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78369140625,0.8933907151222229,0.5018118023872375,0.3525766730308532,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.7868679165840149,0.3382620215415954,0.3244182467460632,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.6897702217102051,0.2248578667640686,1.032403588294983,284.7837219238281,284.95001220703125,300.0351867675781,288.4539794921875,298.1231384277344,297.2501220703125,284.7823181152344,1.0,0.6176037192344666,0.4184267222881317,0.4184267222881317,1.0,1.0,-3.21959924697876,1.010329008102417,2.209270000457764,0.285596489906311,0.9164666533470154,0.9164666533470154,0.0,186.6029510498047,196.0,44487.12890625,0.0,2926.176025390625,1.0,280.95513916015625,283.55615234375,291.47979736328125,294.343994140625,293.1499938964844,293.1499938964844,280.6499938964844,31381.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779039621353148,1.0,0.0,0.0,4.092684745788574,4.09271240234375,1.117660303862067e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.0654296875,0.0,2044.951416015625,1895.4371337890625,0.0,4110.47705078125,1.0,1.0,0.0,3.0,1.0,0.0
12148800,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837829589844,0.8445082306861877,0.4216028749942779,0.3828859627246856,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7835693359375,0.9652055501937866,0.6194756627082825,0.588908314704895,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78369140625,0.8933907151222229,0.5018118023872375,0.3525766730308532,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.7868679165840149,0.3382620215415954,0.3244182467460632,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7845153808594,0.6897702217102051,0.2248578667640686,1.032403588294983,284.7837219238281,284.95001220703125,300.0351867675781,288.4539794921875,298.1231384277344,297.2501220703125,284.7823181152344,1.0,0.6176037192344666,0.4184267222881317,0.4184267222881317,1.0,1.0,-3.21959924697876,1.010329008102417,2.209270000457764,0.285596489906311,0.9164666533470154,0.9164666533470154,0.0,186.6029510498047,196.0,44487.12890625,0.0,2926.176025390625,1.0,280.95513916015625,283.55615234375,291.47979736328125,294.343994140625,293.1499938964844,293.1499938964844,280.6499938964844,31381.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779039621353148,1.0,0.0,0.0,4.092684745788574,4.09271240234375,1.117660303862067e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.0654296875,0.0,2044.951416015625,1895.4371337890625,0.0,4110.47705078125,1.0,1.0,0.0,3.0,1.0,0.0
12148860,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6075744628906,0.83855140209198,0.4195078015327453,0.3812748789787292,297.12554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6067199707031,0.9579506516456604,0.6170068383216858,0.5867583751678467,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6071472167969,0.8885160684585571,0.5026634335517883,0.3533649444580078,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6082763671875,0.7814887166023254,0.3373635709285736,0.3238110840320587,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6101379394531,0.684515118598938,0.2238654941320419,1.029022216796875,284.6072692871094,284.95001220703125,300.0238952636719,288.4935302734375,298.10888671875,297.2364501953125,284.6024169921875,1.0,0.6187341809272766,0.4180462956428528,0.4180462956428528,1.0,1.0,-3.211231231689453,1.0062013864517212,2.2050297260284424,0.2833220660686493,0.911927342414856,0.911927342414856,0.0,190.6517333984375,196.0,45463.09375,0.0,2930.869873046875,1.0,280.6729431152344,283.34088134765625,291.5389709472656,294.497314453125,293.1499938964844,293.1499938964844,280.6499938964844,31740.306640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9849876165390016,1.0,0.0,0.0,4.090991497039795,4.091019153594971,1.116735688810877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.24658203125,0.0,2045.645263671875,1895.4371337890625,0.0,4171.92529296875,1.0,1.0,0.0,3.0,1.0,0.0
12148920,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.58172607421875,0.835453450679779,0.4183320701122284,0.3802597224712372,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5815124511719,0.9541115760803224,0.6156905293464661,0.585534393787384,297.4066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.58160400390625,0.886047899723053,0.5031404495239258,0.353726714849472,297.17791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5819091796875,0.7787086367607117,0.3368390202522278,0.3233879804611206,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5823974609375,0.681767463684082,0.2232851982116699,1.0268093347549438,284.5816345214844,284.95001220703125,300.0174865722656,288.5150146484375,298.1012268066406,297.2292175292969,284.580322265625,1.0,0.6191595196723938,0.4178323149681091,0.4178323149681091,1.0,1.0,-3.2058041095733643,1.0036773681640625,2.2021267414093018,0.2819896340370178,0.9098654389381408,0.9098654389381408,0.0,192.6985321044922,199.0,45469.91015625,0.0,2930.72607421875,1.0,280.6552734375,283.31524658203125,291.53717041015625,294.46044921875,293.1499938964844,293.1499938964844,280.3500061035156,31944.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.985137403011322,1.0,0.0,0.0,4.090025901794434,4.090053558349609,1.1162086366311996e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.25439453125,0.0,2046.0386962890625,1895.4371337890625,0.0,4173.2177734375,1.0,1.0,0.0,3.0,1.0,0.0
12148980,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3824157714844,0.8280484676361084,0.4149339497089386,0.3774653971195221,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3821716308594,0.9447398781776428,0.6120285391807556,0.5823221206665039,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822631835937,0.8805050253868103,0.5043237209320068,0.3547335267066955,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3825988769531,0.77213454246521,0.3352721035480499,0.3221650421619415,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.38311767578125,0.6751515865325928,0.2215935736894607,1.0203946828842163,284.38232421875,284.95001220703125,299.9996337890625,288.5715026855469,298.08056640625,297.2101745605469,284.38092041015625,1.0,0.619864821434021,0.4172379374504089,0.4172379374504089,1.0,1.0,-3.190610647201538,0.9966261386871338,2.1939847469329834,0.2782900035381317,0.900648295879364,0.900648295879364,0.0,197.504150390625,202.0,46523.78125,0.0,2925.258544921875,1.0,280.355224609375,283.0795593261719,291.59576416015625,294.5858764648437,293.1499938964844,293.1499938964844,280.04998779296875,32789.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928226470947266,1.0,0.0,0.0,4.086030960083008,4.086059093475342,1.1140292599520762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.6435546875,0.0,2047.648681640625,1895.4371337890625,0.0,4239.14794921875,1.0,1.0,0.0,3.0,1.0,0.0
12149040,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.3824157714844,0.8280484676361084,0.4149339497089386,0.3774653971195221,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3821716308594,0.9447398781776428,0.6120285391807556,0.5823221206665039,297.3861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3822631835937,0.8805050253868103,0.5043237209320068,0.3547335267066955,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3825988769531,0.77213454246521,0.3352721035480499,0.3221650421619415,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.38311767578125,0.6751515865325928,0.2215935736894607,1.0203946828842163,284.38232421875,284.95001220703125,299.9996337890625,288.5715026855469,298.08056640625,297.2101745605469,284.38092041015625,1.0,0.619864821434021,0.4172379374504089,0.4172379374504089,1.0,1.0,-3.190610647201538,0.9966261386871338,2.1939847469329834,0.2782900035381317,0.900648295879364,0.900648295879364,0.0,197.504150390625,202.0,46523.78125,0.0,2925.258544921875,1.0,280.355224609375,283.0795593261719,291.59576416015625,294.5858764648437,293.1499938964844,293.1499938964844,280.04998779296875,32789.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9928226470947266,1.0,0.0,0.0,4.086030960083008,4.086059093475342,1.1140292599520762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.6435546875,0.0,2047.648681640625,1895.4371337890625,0.0,4239.14794921875,1.0,1.0,0.0,3.0,1.0,0.0
12149100,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2336120605469,0.8247714042663574,0.4131996035575866,0.3760660886764526,297.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.2320556640625,0.9405332803726196,0.6101824641227722,0.5807450413703918,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2327575683594,0.878216028213501,0.5048727989196777,0.3552284240722656,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2347717285156,0.7692696452140808,0.3344475924968719,0.3215217590332031,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2380065917969,0.67221999168396,0.2207189053297042,1.0170449018478394,284.2330322265625,284.95001220703125,299.9906311035156,288.59783935546875,298.0707092285156,297.2013854980469,284.2244567871094,1.0,0.6200205683708191,0.4169407188892364,0.4169407188892364,1.0,1.0,-3.1828267574310303,0.993035078048706,2.189791679382324,0.2764122784137726,0.8944277167320251,0.8944277167320251,0.0,199.56988525390625,202.0,47530.16796875,0.0,2920.30615234375,1.0,280.0908508300781,282.89404296875,291.6487121582031,294.7579650878906,293.1499938964844,293.1499938964844,280.04998779296875,33350.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9992538094520568,1.0,0.0,0.0,4.083372592926025,4.083400726318359,1.1125802075184763e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6516.67578125,0.0,2048.704345703125,1895.4371337890625,0.0,4293.70751953125,1.0,1.0,0.0,3.0,1.0,0.0
12149160,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.1802978515625,0.8214050531387329,0.4113799333572387,0.3745160400867462,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1800537109375,0.9362140893936156,0.6082386374473572,0.5790120959281921,297.3666687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1801452636719,0.8758608102798462,0.5053379535675049,0.3556103110313415,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1805114746094,0.7663624286651611,0.3335514366626739,0.3207768499851227,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1810607910156,0.6692485213279724,0.2197899669408798,1.0133644342422483,284.1802062988281,284.95001220703125,299.9815673828125,288.622802734375,298.0608215332031,297.1923217773437,284.1786804199219,1.0,0.6200423836708069,0.4167378842830658,0.4167378842830658,1.0,1.0,-3.174018859863281,0.9893059730529784,2.1847128868103027,0.2746341824531555,0.8887185454368591,0.8887185454368591,0.0,201.6228179931641,205.0,47530.12109375,0.0,2913.17236328125,1.0,280.0552062988281,282.8423156738281,291.650390625,294.7054138183594,293.1499938964844,293.1499938964844,280.3500061035156,33979.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.080382347106934,4.080410480499268,1.1109513025076012e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6033.06005859375,0.0,2049.876708984375,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12149220,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558654785156,0.8171860575675964,0.4097555577754974,0.3726046085357666,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3560791015625,0.9307416677474976,0.606419026851654,0.5767906904220581,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.35601806640625,0.8738740682601929,0.5081652402877808,0.3572338223457336,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.355712890625,0.7628506422042847,0.3329674303531647,0.3199618756771087,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3552551269531,0.6654400825500488,0.2188269942998886,1.0082186460494995,284.35595703125,284.95001220703125,299.9633483886719,288.6681213378906,298.05291748046875,297.1909484863281,284.35711669921875,1.0,0.620288074016571,0.4163321852684021,0.4163321852684021,1.0,1.0,-3.1638145446777344,0.984574854373932,2.179239511489868,0.2719220519065857,0.8822261095046997,0.8822261095046997,0.0,204.2807006835937,208.0,46289.92578125,0.0,2906.46630859375,1.0,280.3448486328125,283.0557556152344,291.6112670898437,294.5201721191406,293.1499938964844,293.1499938964844,280.6499938964844,34743.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844699501991272,1.0,0.0,0.0,4.076738834381104,4.0767669677734375,1.1089681493103851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.77880859375,0.0,2051.283203125,1895.4371337890625,0.0,4167.45556640625,1.0,1.0,0.0,3.0,1.0,0.0
12149280,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3558654785156,0.8171860575675964,0.4097555577754974,0.3726046085357666,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3560791015625,0.9307416677474976,0.606419026851654,0.5767906904220581,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.35601806640625,0.8738740682601929,0.5081652402877808,0.3572338223457336,297.1364440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.355712890625,0.7628506422042847,0.3329674303531647,0.3199618756771087,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3552551269531,0.6654400825500488,0.2188269942998886,1.0082186460494995,284.35595703125,284.95001220703125,299.9633483886719,288.6681213378906,298.05291748046875,297.1909484863281,284.35711669921875,1.0,0.620288074016571,0.4163321852684021,0.4163321852684021,1.0,1.0,-3.1638145446777344,0.984574854373932,2.179239511489868,0.2719220519065857,0.8822261095046997,0.8822261095046997,0.0,204.2807006835937,208.0,46289.92578125,0.0,2906.46630859375,1.0,280.3448486328125,283.0557556152344,291.6112670898437,294.5201721191406,293.1499938964844,293.1499938964844,280.6499938964844,34743.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9844699501991272,1.0,0.0,0.0,4.076738834381104,4.0767669677734375,1.1089681493103851e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5881.77880859375,0.0,2051.283203125,1895.4371337890625,0.0,4167.45556640625,1.0,1.0,0.0,3.0,1.0,0.0
12149340,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.55670166015625,0.8158464431762695,0.4096729159355163,0.3723143935203552,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5569763183594,0.9289700984954834,0.6064288020133972,0.5765028595924377,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5568542480469,0.8749205470085144,0.5125259757041931,0.3600795567035675,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5564880371094,0.7620592713356018,0.33360156416893,0.3203640282154083,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.555908203125,0.6643326878547668,0.2189196497201919,1.0078074932098389,284.5567932128906,284.95001220703125,299.9449157714844,288.706787109375,298.0550537109375,297.20343017578125,284.558349609375,1.0,0.6214214563369751,0.4159264862537384,0.4159264862537384,1.0,1.0,-3.1665165424346924,0.9845020771026612,2.1820144653320312,0.2710550129413605,0.8786315321922302,0.8786315321922302,0.0,205.60842895507807,211.0,45184.07421875,0.0,2919.241943359375,1.0,280.64471435546875,283.2916259765625,291.6414794921875,294.4635314941406,293.1499938964844,293.1499938964844,280.95001220703125,35196.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678170680999756,1.0,0.0,0.0,4.074575901031494,4.074604511260986,1.107791717913642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.0517578125,0.0,2052.10693359375,1895.4371337890625,0.0,4021.95361328125,1.0,1.0,0.0,3.0,1.0,0.0
12149400,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.55670166015625,0.8158464431762695,0.4096729159355163,0.3723143935203552,297.06036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5569763183594,0.9289700984954834,0.6064288020133972,0.5765028595924377,297.3836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5568542480469,0.8749205470085144,0.5125259757041931,0.3600795567035675,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.5564880371094,0.7620592713356018,0.33360156416893,0.3203640282154083,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.555908203125,0.6643326878547668,0.2189196497201919,1.0078074932098389,284.5567932128906,284.95001220703125,299.9449157714844,288.706787109375,298.0550537109375,297.20343017578125,284.558349609375,1.0,0.6214214563369751,0.4159264862537384,0.4159264862537384,1.0,1.0,-3.1665165424346924,0.9845020771026612,2.1820144653320312,0.2710550129413605,0.8786315321922302,0.8786315321922302,0.0,205.60842895507807,211.0,45184.07421875,0.0,2919.241943359375,1.0,280.64471435546875,283.2916259765625,291.6414794921875,294.4635314941406,293.1499938964844,293.1499938964844,280.95001220703125,35196.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678170680999756,1.0,0.0,0.0,4.074575901031494,4.074604511260986,1.107791717913642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5781.0517578125,0.0,2052.10693359375,1895.4371337890625,0.0,4021.95361328125,1.0,1.0,0.0,3.0,1.0,0.0
12149460,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636413574219,0.8154025673866272,0.4102786481380462,0.3727549612522125,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.9283670783042908,0.6073431372642517,0.5772096514701843,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638244628906,0.8768947720527649,0.5176472663879395,0.36353400349617,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.763427734375,0.762215793132782,0.3349131345748901,0.32149139046669,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76275634765625,0.6643226742744446,0.2196754217147827,1.0106823444366455,284.7637634277344,284.95001220703125,299.9263000488281,288.738037109375,298.0613708496094,297.221923828125,284.7655029296875,1.0,0.6234434843063354,0.4154127836227417,0.4154127836227417,1.0,1.0,-3.1768531799316406,0.9869011044502258,2.18995213508606,0.2710129022598266,0.8778413534164429,0.8778413534164429,0.0,206.84420776367188,214.0,44168.23828125,0.0,2947.41162109375,1.0,280.9447021484375,283.5321960449219,291.6843566894531,294.44110107421875,293.1499938964844,293.1499938964844,281.25,35330.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540382027626038,1.0,0.0,0.0,4.0739336013793945,4.073962211608887,1.1074424719481613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.1669921875,0.0,2052.349853515625,1895.4371337890625,0.0,3899.267578125,1.0,1.0,0.0,3.0,1.0,0.0
12149520,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7636413574219,0.8154025673866272,0.4102786481380462,0.3727549612522125,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7639465332031,0.9283670783042908,0.6073431372642517,0.5772096514701843,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638244628906,0.8768947720527649,0.5176472663879395,0.36353400349617,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.763427734375,0.762215793132782,0.3349131345748901,0.32149139046669,297.1308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.76275634765625,0.6643226742744446,0.2196754217147827,1.0106823444366455,284.7637634277344,284.95001220703125,299.9263000488281,288.738037109375,298.0613708496094,297.221923828125,284.7655029296875,1.0,0.6234434843063354,0.4154127836227417,0.4154127836227417,1.0,1.0,-3.1768531799316406,0.9869011044502258,2.18995213508606,0.2710129022598266,0.8778413534164429,0.8778413534164429,0.0,206.84420776367188,214.0,44168.23828125,0.0,2947.41162109375,1.0,280.9447021484375,283.5321960449219,291.6843566894531,294.44110107421875,293.1499938964844,293.1499938964844,281.25,35330.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540382027626038,1.0,0.0,0.0,4.0739336013793945,4.073962211608887,1.1074424719481613e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5694.1669921875,0.0,2052.349853515625,1895.4371337890625,0.0,3899.267578125,1.0,1.0,0.0,3.0,1.0,0.0
12149580,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8151992559432983,0.4113197922706604,0.3736213147640228,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9280495643615724,0.6088154315948486,0.5784957408905029,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8791024684906006,0.523285984992981,0.3673748075962066,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7626671195030212,0.3366540074348449,0.3230681121349334,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.6647515892982483,0.2208642959594726,1.0157129764556885,284.9775390625,284.95001220703125,299.9075012207031,288.76123046875,298.0697631835937,297.2432556152344,284.9794006347656,1.0,0.626198947429657,0.4148991107940674,0.4148991107940674,1.0,1.0,-3.19199800491333,0.9910088777542114,2.200989246368408,0.2716322541236877,0.8799493312835693,0.8799493312835693,0.0,208.34881591796875,217.0,43306.55078125,0.0,2987.299072265625,1.0,281.2446594238281,283.7796936035156,291.7198791503906,294.4227905273437,293.1499938964844,293.1499938964844,281.54998779296875,35128.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427698254585266,1.0,0.0,0.0,4.074900627136231,4.0749287605285645,1.1079682735726235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.2724609375,0.0,2051.98388671875,1895.4371337890625,0.0,3797.60009765625,1.0,1.0,0.0,3.0,1.0,0.0
12149640,297.07476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8151992559432983,0.4113197922706604,0.3736213147640228,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9777526855469,0.9280495643615724,0.6088154315948486,0.5784957408905029,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8791024684906006,0.523285984992981,0.3673748075962066,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7626671195030212,0.3366540074348449,0.3230681121349334,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.6647515892982483,0.2208642959594726,1.0157129764556885,284.9775390625,284.95001220703125,299.9075012207031,288.76123046875,298.0697631835937,297.2432556152344,284.9794006347656,1.0,0.626198947429657,0.4148991107940674,0.4148991107940674,1.0,1.0,-3.19199800491333,0.9910088777542114,2.200989246368408,0.2716322541236877,0.8799493312835693,0.8799493312835693,0.0,208.34881591796875,217.0,43306.55078125,0.0,2987.299072265625,1.0,281.2446594238281,283.7796936035156,291.7198791503906,294.4227905273437,293.1499938964844,293.1499938964844,281.54998779296875,35128.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427698254585266,1.0,0.0,0.0,4.074900627136231,4.0749287605285645,1.1079682735726235e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5618.2724609375,0.0,2051.98388671875,1895.4371337890625,0.0,3797.60009765625,1.0,1.0,0.0,3.0,1.0,0.0
12149700,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.8150458335876465,0.4119592905044555,0.3741304278373718,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385498046875,0.92781662940979,0.6096994876861572,0.5792526006698608,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13800048828125,0.8801438808441162,0.5262563228607178,0.369376003742218,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1357116699219,0.7628669738769531,0.3376370966434479,0.3239554464817047,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322021484375,0.6649893522262573,0.2215716689825058,1.018746852874756,285.1375732421875,284.95001220703125,299.8980407714844,288.7695617675781,298.0742492675781,297.2542724609375,285.14678955078125,1.0,0.6277920007705688,0.4146422445774078,0.4146422445774078,1.0,1.0,-3.200638771057129,0.9934400916099548,2.2071986198425293,0.2720910608768463,0.8827460408210754,0.8827460408210754,0.0,209.26356506347656,217.0,42459.4375,0.0,3010.510986328125,1.0,281.5089416503906,283.9759521484375,291.70611572265625,294.3035888671875,293.1499938964844,293.1499938964844,281.54998779296875,34884.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353272914886476,1.0,0.0,0.0,4.076064109802246,4.07609224319458,1.1086010545113822e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.75732421875,0.0,2051.541259765625,1895.4371337890625,0.0,3729.87255859375,1.0,1.0,0.0,3.0,1.0,0.0
12149760,297.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1969909667969,0.8151288032531738,0.4127269983291626,0.3748320043087005,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.19732666015625,0.9278616905212402,0.6107356548309326,0.5802261233329773,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972351074219,0.8814279437065125,0.5293704271316528,0.3715377449989319,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.19677734375,0.7632726430892944,0.3387266397476196,0.3249804079532623,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960754394531,0.6654375195503235,0.2223757654428482,1.0223137140274048,285.1971435546875,284.95001220703125,299.8885192871094,288.7756042480469,298.0789489746094,297.2662048339844,285.1990661621094,1.0,0.6295467615127563,0.4141762852668762,0.4141762852668762,1.0,1.0,-3.210770845413208,0.995882511138916,2.214888334274292,0.2722220420837402,0.885040283203125,0.885040283203125,0.0,210.13037109375,220.0,42522.1328125,0.0,3036.743408203125,1.0,281.54473876953125,284.03338623046875,291.7449951171875,294.40289306640625,293.1499938964844,293.1499938964844,281.8500061035156,34593.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336442351341248,1.0,0.0,0.0,4.077457427978516,4.07748556137085,1.10935911834531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5550.8515625,0.0,2051.0078125,1895.4371337890625,0.0,3714.49853515625,1.0,1.0,0.0,3.0,1.0,0.0
12149820,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.8151625990867615,0.4144329726696014,0.3763284087181091,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4170227050781,0.9277714490890504,0.6130217909812927,0.5823214054107666,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169311523437,0.8838434219360352,0.5358328819274902,0.3759765326976776,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164733886719,0.7639901041984558,0.341063916683197,0.3271605968475342,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4157409667969,0.6663072109222412,0.2241360247135162,1.0301237106323242,285.4168395996094,284.95001220703125,299.8693542480469,288.7804870605469,298.0882568359375,297.2899475097656,285.4188232421875,1.0,0.6333722472190857,0.4132443070411682,0.4132443070411682,1.0,1.0,-3.2324352264404297,1.0011680126190186,2.231267213821411,0.2725912034511566,0.8930622339248657,0.8930622339248657,0.0,212.14698791503903,223.0,41774.97265625,0.0,3094.21630859375,1.0,281.8448181152344,284.2872314453125,291.757080078125,294.3718566894531,293.1499938964844,293.1499938964844,282.1499938964844,33763.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259440302848816,1.0,0.0,0.0,4.081408977508545,4.081437110900879,1.111510414375516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.57666015625,0.0,2049.47607421875,1895.4371337890625,0.0,3643.908935546875,1.0,1.0,0.0,3.0,1.0,0.0
12149880,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.41668701171875,0.8151625990867615,0.4144329726696014,0.3763284087181091,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4170227050781,0.9277714490890504,0.6130217909812927,0.5823214054107666,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4169311523437,0.8838434219360352,0.5358328819274902,0.3759765326976776,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4164733886719,0.7639901041984558,0.341063916683197,0.3271605968475342,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4157409667969,0.6663072109222412,0.2241360247135162,1.0301237106323242,285.4168395996094,284.95001220703125,299.8693542480469,288.7804870605469,298.0882568359375,297.2899475097656,285.4188232421875,1.0,0.6333722472190857,0.4132443070411682,0.4132443070411682,1.0,1.0,-3.2324352264404297,1.0011680126190186,2.231267213821411,0.2725912034511566,0.8930622339248657,0.8930622339248657,0.0,212.14698791503903,223.0,41774.97265625,0.0,3094.21630859375,1.0,281.8448181152344,284.2872314453125,291.757080078125,294.3718566894531,293.1499938964844,293.1499938964844,282.1499938964844,33763.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259440302848816,1.0,0.0,0.0,4.081408977508545,4.081437110900879,1.111510414375516e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5483.57666015625,0.0,2049.47607421875,1895.4371337890625,0.0,3643.908935546875,1.0,1.0,0.0,3.0,1.0,0.0
12149940,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365966796875,0.8153017163276672,0.416404515504837,0.378068059682846,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6369323730469,0.9277891516685486,0.6156333684921265,0.5847291350364685,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368408203125,0.8863544464111328,0.5426404476165771,0.3806585371494293,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363525390625,0.764814019203186,0.3436298668384552,0.3295643031597137,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356201171875,0.6673319935798645,0.226102128624916,1.0389044284820557,285.6367492675781,284.95001220703125,299.8500061035156,288.7751159667969,298.09783935546875,297.3140563964844,285.63885498046875,1.0,0.6375857591629028,0.4123123586177826,0.4123123586177826,1.0,1.0,-3.256497383117676,1.0072681903839111,2.2492291927337646,0.2732478976249695,0.9040175676345824,0.9040175676345824,0.0,214.3459014892578,226.0,41042.7734375,0.0,3158.61083984375,1.0,282.14483642578125,284.5412292480469,291.7559814453125,294.3284912109375,293.1499938964844,293.1499938964844,281.8500061035156,32689.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190385937690736,1.0,0.0,0.0,4.086505889892578,4.086533546447754,1.1142881248815684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.26904296875,0.0,2047.4588623046875,1895.4371337890625,0.0,3580.283447265625,1.0,1.0,0.0,3.0,1.0,0.0
12150000,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6365966796875,0.8153017163276672,0.416404515504837,0.378068059682846,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6369323730469,0.9277891516685486,0.6156333684921265,0.5847291350364685,297.5058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6368408203125,0.8863544464111328,0.5426404476165771,0.3806585371494293,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6363525390625,0.764814019203186,0.3436298668384552,0.3295643031597137,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6356201171875,0.6673319935798645,0.226102128624916,1.0389044284820557,285.6367492675781,284.95001220703125,299.8500061035156,288.7751159667969,298.09783935546875,297.3140563964844,285.63885498046875,1.0,0.6375857591629028,0.4123123586177826,0.4123123586177826,1.0,1.0,-3.256497383117676,1.0072681903839111,2.2492291927337646,0.2732478976249695,0.9040175676345824,0.9040175676345824,0.0,214.3459014892578,226.0,41042.7734375,0.0,3158.61083984375,1.0,282.14483642578125,284.5412292480469,291.7559814453125,294.3284912109375,293.1499938964844,293.1499938964844,281.8500061035156,32689.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190385937690736,1.0,0.0,0.0,4.086505889892578,4.086533546447754,1.1142881248815684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.26904296875,0.0,2047.4588623046875,1895.4371337890625,0.0,3580.283447265625,1.0,1.0,0.0,3.0,1.0,0.0
