time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12150060,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4794311523437,0.8143621683120728,0.4166160523891449,0.3788423240184784,297.1830444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4789123535156,0.9265199899673462,0.6162980794906616,0.5859825015068054,297.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47906494140625,0.887048065662384,0.546392560005188,0.3836925327777862,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.47979736328125,0.764518678188324,0.3447813987731933,0.3310480117797851,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48095703125,0.6672796607017517,0.2270429879426956,1.0445592403411863,285.4792175292969,284.95001220703125,299.8359680175781,288.76715087890625,298.09552001953125,297.3186950683594,285.47662353515625,1.0,0.6406180262565613,0.4115136563777923,0.4115136563777923,1.0,1.0,-3.2711846828460693,1.010349988937378,2.2608346939086914,0.2731864154338836,0.9077227711677552,0.9077227711677552,0.0,216.632553100586,226.0,42203.08984375,0.0,3203.585205078125,1.0,281.8660583496094,284.34088134765625,291.8482666015625,294.58172607421875,293.1499938964844,293.1499938964844,281.8500061035156,32277.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9354481101036072,1.0,0.0,0.0,4.088454246520996,4.08848237991333,1.1153510968142657e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.50830078125,0.0,2046.6754150390625,1895.4371337890625,0.0,3730.975830078125,1.0,1.0,0.0,3.0,1.0,0.0
12150120,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4666442871094,0.8133494853973389,0.4164217710494995,0.3787807822227478,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665222167969,0.9252317547798156,0.6162319779396057,0.5860645174980164,297.50994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.466552734375,0.8866426944732666,0.5475938320159912,0.384605199098587,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4667358398437,0.7638358473777771,0.3450205624103546,0.3313861489295959,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.6667242050170898,0.2272407412528991,1.0459409952163696,285.46661376953125,284.95001220703125,299.8305053710937,288.76397705078125,298.092529296875,297.31756591796875,285.4658508300781,1.0,0.6416609883308411,0.4112030565738678,0.4112030565738678,1.0,1.0,-3.274379253387451,1.0106416940689087,2.263737678527832,0.2728015184402466,0.9095019102096558,0.9095019102096558,0.0,217.8651733398437,229.0,42256.5234375,0.0,3217.526123046875,1.0,281.8551025390625,284.3271179199219,291.8381042480469,294.563232421875,293.1499938964844,293.1499938964844,281.54998779296875,32121.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391531944274902,1.0,0.0,0.0,4.089192390441895,4.08922004699707,1.1157536619066375e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6297.3828125,0.0,2046.376953125,1895.4371337890625,0.0,3764.741943359375,1.0,1.0,0.0,3.0,1.0,0.0
12150180,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27081298828125,0.8085277676582336,0.414807915687561,0.3777936398983001,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705993652344,0.9192104339599608,0.6148399710655212,0.5853272080421448,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.8840389847755432,0.5509772300720215,0.3872930109500885,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709655761719,0.7603099942207336,0.3450967967510223,0.331906795501709,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.6636086702346802,0.2272829711437225,1.0481113195419312,285.2707214355469,284.95001220703125,299.8109436035156,288.7520751953125,298.0758361816406,297.3052978515625,285.2695617675781,1.0,0.6447510719299316,0.410093754529953,0.410093754529953,1.0,1.0,-3.2787885665893555,1.0091831684112549,2.2696053981781006,0.2704640626907348,0.912147581577301,0.912147581577301,0.0,222.7361755371093,232.0,43328.640625,0.0,3254.550048828125,1.0,281.5551452636719,284.08966064453125,291.82635498046875,294.6407775878906,293.1499938964844,293.1499938964844,281.25,31844.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577893018722534,1.0,0.0,0.0,4.090502262115479,4.090529918670654,1.116468638429069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.8427734375,0.0,2045.8448486328125,1895.4371337890625,0.0,3932.85498046875,1.0,1.0,0.0,3.0,1.0,0.0
12150240,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27081298828125,0.8085277676582336,0.414807915687561,0.3777936398983001,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2705993652344,0.9192104339599608,0.6148399710655212,0.5853272080421448,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2706604003906,0.8840389847755432,0.5509772300720215,0.3872930109500885,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2709655761719,0.7603099942207336,0.3450967967510223,0.331906795501709,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2714233398437,0.6636086702346802,0.2272829711437225,1.0481113195419312,285.2707214355469,284.95001220703125,299.8109436035156,288.7520751953125,298.0758361816406,297.3052978515625,285.2695617675781,1.0,0.6447510719299316,0.410093754529953,0.410093754529953,1.0,1.0,-3.2787885665893555,1.0091831684112549,2.2696053981781006,0.2704640626907348,0.912147581577301,0.912147581577301,0.0,222.7361755371093,232.0,43328.640625,0.0,3254.550048828125,1.0,281.5551452636719,284.08966064453125,291.82635498046875,294.6407775878906,293.1499938964844,293.1499938964844,281.25,31844.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9577893018722534,1.0,0.0,0.0,4.090502262115479,4.090529918670654,1.116468638429069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6407.8427734375,0.0,2045.8448486328125,1895.4371337890625,0.0,3932.85498046875,1.0,1.0,0.0,3.0,1.0,0.0
12150300,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195373535156,0.8057960867881775,0.4137215316295624,0.3770368695259094,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.9159144759178162,0.6137494444847107,0.5845597386360168,297.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.8825016021728516,0.5523843169212341,0.388434886932373,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1205139160156,0.7582803964614868,0.3448443710803985,0.3318746089935303,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236877441406,0.661722719669342,0.2270306497812271,1.0478962659835815,285.11883544921875,284.95001220703125,299.8011169433594,288.745849609375,298.06597900390625,297.2972106933594,285.1105651855469,1.0,0.6459342241287231,0.4095391035079956,0.4095391035079956,1.0,1.0,-3.278036117553711,1.007401943206787,2.270634174346924,0.2688732445240021,0.9118066430091858,0.9118066430091858,0.0,225.1786499023437,232.0,44270.60546875,0.0,3266.5478515625,1.0,281.2907409667969,283.89898681640625,291.8371276855469,294.76910400390625,293.1499938964844,293.1499938964844,281.25,31815.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967797040939331,1.0,0.0,0.0,4.090638637542725,4.0906662940979,1.116542989620939e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.3369140625,0.0,2045.789306640625,1895.4371337890625,0.0,4021.77685546875,1.0,1.0,0.0,3.0,1.0,0.0
12150360,297.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8027440905570984,0.4124582707881927,0.3760285079479217,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066650390625,0.9123551845550536,0.6124194264411926,0.5834710001945496,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06671142578125,0.8806999325752258,0.553610622882843,0.3893763124942779,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.7560116052627563,0.3444139659404754,0.3316228985786438,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06756591796875,0.6595714092254639,0.2266094833612442,1.0467737913131714,285.0668029785156,284.95001220703125,299.7912902832031,288.73944091796875,298.0553894042969,297.28778076171875,285.0654296875,1.0,0.6468631029129028,0.4091066718101501,0.4091066718101501,1.0,1.0,-3.274998188018799,1.0051217079162598,2.269876480102539,0.2672922611236572,0.9120152592658995,0.9120152592658995,0.0,227.68067932128903,235.0,44294.6484375,0.0,3273.7744140625,1.0,281.2551574707031,283.8463134765625,291.794189453125,294.6719055175781,293.1499938964844,293.1499938964844,280.95001220703125,31823.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9716742038726808,1.0,0.0,0.0,4.090598106384277,4.090626239776611,1.1165210480612586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6507.6796875,0.0,2045.8056640625,1895.4371337890625,0.0,4055.940673828125,1.0,1.0,0.0,3.0,1.0,0.0
12150420,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7968857288360596,0.4097233414649963,0.3738484978675842,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9057539105415344,0.6094327569007874,0.5809879899024963,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8773874044418335,0.5558269619941711,0.3911177814006805,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7516480684280396,0.3432862162590027,0.3308499157428741,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6553176045417786,0.2254895716905594,1.043135404586792,284.86676025390625,284.95001220703125,299.77154541015625,288.7261962890625,298.0340576171875,297.268798828125,284.86529541015625,1.0,0.6481853127479553,0.4082418084144592,0.4082418084144592,1.0,1.0,-3.266185522079468,0.9996392726898192,2.2665462493896484,0.2637807130813598,0.9092480540275574,0.9092480540275574,0.0,232.281967163086,238.0,45368.90625,0.0,3279.83935546875,1.0,280.95526123046875,283.6100158691406,291.768798828125,294.7094116210937,293.1499938964844,293.1499938964844,280.6499938964844,32046.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828754663467408,1.0,0.0,0.0,4.089545726776123,4.089573383331299,1.1159465884702513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.94921875,0.0,2046.233642578125,1895.4371337890625,0.0,4153.66796875,1.0,1.0,0.0,3.0,1.0,0.0
12150480,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.7968857288360596,0.4097233414649963,0.3738484978675842,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666076660156,0.9057539105415344,0.6094327569007874,0.5809879899024963,297.4611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8773874044418335,0.5558269619941711,0.3911177814006805,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.7516480684280396,0.3432862162590027,0.3308499157428741,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.6553176045417786,0.2254895716905594,1.043135404586792,284.86676025390625,284.95001220703125,299.77154541015625,288.7261962890625,298.0340576171875,297.268798828125,284.86529541015625,1.0,0.6481853127479553,0.4082418084144592,0.4082418084144592,1.0,1.0,-3.266185522079468,0.9996392726898192,2.2665462493896484,0.2637807130813598,0.9092480540275574,0.9092480540275574,0.0,232.281967163086,238.0,45368.90625,0.0,3279.83935546875,1.0,280.95526123046875,283.6100158691406,291.768798828125,294.7094116210937,293.1499938964844,293.1499938964844,280.6499938964844,32046.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9828754663467408,1.0,0.0,0.0,4.089545726776123,4.089573383331299,1.1159465884702513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.94921875,0.0,2046.233642578125,1895.4371337890625,0.0,4153.66796875,1.0,1.0,0.0,3.0,1.0,0.0
12150540,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.7911974191665649,0.4067234694957733,0.37140953540802,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.8997146487236023,0.6060584783554077,0.5781086683273315,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66339111328125,0.8742873668670654,0.5577437877655029,0.3926348388195038,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637878417969,0.7474255561828613,0.3418614566326141,0.3297643065452575,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66436767578125,0.6511010527610779,0.2240777015686035,1.0380126237869265,284.6634826660156,284.95001220703125,299.7517395019531,288.7123718261719,298.0124816894531,297.24969482421875,284.6618957519531,1.0,0.6489201784133911,0.4073769152164459,0.4073769152164459,1.0,1.0,-3.25415301322937,0.99302339553833,2.26112961769104,0.2598371505737304,0.9037544131278992,0.9037544131278992,0.0,236.49270629882807,241.0,46405.2890625,0.0,3276.52734375,1.0,280.6552429199219,283.3722229003906,291.75030517578125,294.7545166015625,293.1499938964844,293.1499938964844,280.3500061035156,32533.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932367205619812,1.0,0.0,0.0,4.087245941162109,4.087273597717285,1.11469171315548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.76708984375,0.0,2047.1622314453125,1895.4371337890625,0.0,4242.67724609375,1.0,1.0,0.0,3.0,1.0,0.0
12150600,297.0653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6636047363281,0.7911974191665649,0.4067234694957733,0.37140953540802,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.663330078125,0.8997146487236023,0.6060584783554077,0.5781086683273315,297.441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66339111328125,0.8742873668670654,0.5577437877655029,0.3926348388195038,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637878417969,0.7474255561828613,0.3418614566326141,0.3297643065452575,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.66436767578125,0.6511010527610779,0.2240777015686035,1.0380126237869265,284.6634826660156,284.95001220703125,299.7517395019531,288.7123718261719,298.0124816894531,297.24969482421875,284.6618957519531,1.0,0.6489201784133911,0.4073769152164459,0.4073769152164459,1.0,1.0,-3.25415301322937,0.99302339553833,2.26112961769104,0.2598371505737304,0.9037544131278992,0.9037544131278992,0.0,236.49270629882807,241.0,46405.2890625,0.0,3276.52734375,1.0,280.6552429199219,283.3722229003906,291.75030517578125,294.7545166015625,293.1499938964844,293.1499938964844,280.3500061035156,32533.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9932367205619812,1.0,0.0,0.0,4.087245941162109,4.087273597717285,1.11469171315548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6738.76708984375,0.0,2047.1622314453125,1895.4371337890625,0.0,4242.67724609375,1.0,1.0,0.0,3.0,1.0,0.0
12150660,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4571533203125,0.7856321334838867,0.4034867286682129,0.3687470853328705,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568176269531,0.8938690423965454,0.6023417115211487,0.5748937726020813,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.8713332414627075,0.5593883991241455,0.3939545750617981,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45733642578125,0.743314266204834,0.3401924073696136,0.3284319639205932,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4579467773437,0.6469407081604004,0.2224444299936294,1.0317996740341189,284.4570007324219,284.95001220703125,299.7318725585937,288.697998046875,297.9917297363281,297.2308044433594,284.45526123046875,1.0,0.6492093801498413,0.4069034159183502,0.4069034159183502,1.0,1.0,-3.239603042602539,0.9865556955337524,2.253047466278076,0.2565942704677582,0.8954848647117615,0.8954848647117615,0.0,240.4147491455078,244.0,47387.32421875,0.0,3266.03125,1.0,280.35528564453125,283.1323547363281,291.7408752441406,294.8031311035156,293.1499938964844,293.1499938964844,280.6499938964844,33319.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.083518505096436,4.0835466384887695,1.1126595609312062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.24267578125,0.0,2048.646728515625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12150720,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4571533203125,0.7856321334838867,0.4034867286682129,0.3687470853328705,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568176269531,0.8938690423965454,0.6023417115211487,0.5748937726020813,297.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4568786621094,0.8713332414627075,0.5593883991241455,0.3939545750617981,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.45733642578125,0.743314266204834,0.3401924073696136,0.3284319639205932,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4579467773437,0.6469407081604004,0.2224444299936294,1.0317996740341189,284.4570007324219,284.95001220703125,299.7318725585937,288.697998046875,297.9917297363281,297.2308044433594,284.45526123046875,1.0,0.6492093801498413,0.4069034159183502,0.4069034159183502,1.0,1.0,-3.239603042602539,0.9865556955337524,2.253047466278076,0.2565942704677582,0.8954848647117615,0.8954848647117615,0.0,240.4147491455078,244.0,47387.32421875,0.0,3266.03125,1.0,280.35528564453125,283.1323547363281,291.7408752441406,294.8031311035156,293.1499938964844,293.1499938964844,280.6499938964844,33319.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.083518505096436,4.0835466384887695,1.1126595609312062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6016.24267578125,0.0,2048.646728515625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12150780,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.62481689453125,0.7820865511894226,0.4020891785621643,0.3670565783977508,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.625,0.890029788017273,0.6004744172096252,0.5726502537727356,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6249694824219,0.8703593015670776,0.5629335045814514,0.3960498571395874,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62469482421875,0.7407429814338684,0.3396297991275787,0.3276373147964477,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62432861328125,0.6441819667816162,0.2215982973575592,1.027203917503357,284.6249084472656,284.95001220703125,299.71197509765625,288.68316650390625,297.98345947265625,297.2294311523437,284.62579345703125,1.0,0.6495839953422546,0.4064299464225769,0.4064299464225769,1.0,1.0,-3.2308900356292725,0.9822041392326356,2.248685836791992,0.2539357542991638,0.8925267457962036,0.8925267457962036,0.0,243.0237731933593,247.0,46080.51171875,0.0,3261.226318359375,1.0,280.6448974609375,283.3405456542969,291.6376037597656,294.5508728027344,293.1499938964844,293.1499938964844,280.95001220703125,33672.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879575967788696,1.0,0.0,0.0,4.08184289932251,4.081871032714844,1.1117466556243016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.60595703125,0.0,2049.30615234375,1895.4371337890625,0.0,4197.50146484375,1.0,1.0,0.0,3.0,1.0,0.0
12150840,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.62481689453125,0.7820865511894226,0.4020891785621643,0.3670565783977508,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.625,0.890029788017273,0.6004744172096252,0.5726502537727356,297.42236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6249694824219,0.8703593015670776,0.5629335045814514,0.3960498571395874,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.62469482421875,0.7407429814338684,0.3396297991275787,0.3276373147964477,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.62432861328125,0.6441819667816162,0.2215982973575592,1.027203917503357,284.6249084472656,284.95001220703125,299.71197509765625,288.68316650390625,297.98345947265625,297.2294311523437,284.62579345703125,1.0,0.6495839953422546,0.4064299464225769,0.4064299464225769,1.0,1.0,-3.2308900356292725,0.9822041392326356,2.248685836791992,0.2539357542991638,0.8925267457962036,0.8925267457962036,0.0,243.0237731933593,247.0,46080.51171875,0.0,3261.226318359375,1.0,280.6448974609375,283.3405456542969,291.6376037597656,294.5508728027344,293.1499938964844,293.1499938964844,280.95001220703125,33672.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9879575967788696,1.0,0.0,0.0,4.08184289932251,4.081871032714844,1.1117466556243016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.60595703125,0.0,2049.30615234375,1895.4371337890625,0.0,4197.50146484375,1.0,1.0,0.0,3.0,1.0,0.0
12150900,297.0496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7679138183594,0.7813243865966797,0.4019992053508758,0.3668146729469299,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7694702148437,0.8891412615776062,0.6002519130706787,0.5722399950027466,297.42938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7692565917969,0.8708456754684448,0.5653433203697205,0.3975812196731567,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7670288085937,0.740277111530304,0.3398284018039703,0.3276971578598022,297.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.6436055898666382,0.2215766757726669,1.026625394821167,284.7686462402344,284.95001220703125,299.7019958496094,288.67559814453125,297.9834899902344,297.2344665527344,284.77667236328125,1.0,0.6500799059867859,0.406193196773529,0.406193196773529,1.0,1.0,-3.231315851211548,0.9817175269126892,2.249598503112793,0.2532574236392975,0.8927034139633179,0.8927034139633179,0.0,243.80650329589844,247.0,44974.58203125,0.0,3266.493408203125,1.0,280.9090881347656,283.52178955078125,291.59185791015625,294.3699951171875,293.1499938964844,293.1499938964844,280.95001220703125,33720.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.977560818195343,1.0,0.0,0.0,4.081613063812256,4.08164119720459,1.111621600102808e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6043.33837890625,0.0,2049.39599609375,1895.4371337890625,0.0,4107.4853515625,1.0,1.0,0.0,3.0,1.0,0.0
12150960,297.0579528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.7810866236686707,0.4021784663200378,0.3669262826442718,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8183288574219,0.8887906074523926,0.6003714799880981,0.5722659826278687,297.4388122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.8718374371528625,0.5680415034294128,0.3994061648845672,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.7402504086494446,0.3402776420116424,0.3280515074729919,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.6434777975082397,0.2217850089073181,1.0272244215011597,284.8182067871094,284.95001220703125,299.6919860839844,288.6679382324219,297.98553466796875,297.2422180175781,284.8194885253906,1.0,0.6508351564407349,0.4059711098670959,0.4059711098670959,1.0,1.0,-3.234816074371338,0.9823527932167052,2.2524633407592773,0.253025472164154,0.8923675417900085,0.8923675417900085,0.0,244.3710784912109,250.0,44907.94140625,0.0,3277.3525390625,1.0,280.94482421875,283.57147216796875,291.60906982421875,294.42901611328125,293.1499938964844,293.1499938964844,281.25,33725.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726000428199768,1.0,0.0,0.0,4.081589698791504,4.081617832183838,1.1116087534901451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.8623046875,0.0,2049.4052734375,1895.4371337890625,0.0,4064.07373046875,1.0,1.0,0.0,3.0,1.0,0.0
12151020,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7809006571769714,0.4029326736927032,0.3675045073032379,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8884069323539734,0.6011428236961365,0.5728456974029541,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8740756511688232,0.5739021301269531,0.4033700227737427,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7405256032943726,0.3416000008583069,0.3291895091533661,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6436651349067688,0.2226260304450988,1.0304871797561646,285.0180969238281,284.95001220703125,299.6719665527344,288.6523742675781,297.9919738769531,297.2608642578125,285.01959228515625,1.0,0.6529508829116821,0.4055269658565521,0.4055269658565521,1.0,1.0,-3.24625825881958,0.98518705368042,2.26107120513916,0.2531836032867431,0.8949218988418579,0.8949218988418579,0.0,245.6532287597656,253.0,43829.125,0.0,3309.8564453125,1.0,281.2447509765625,283.8072204589844,291.6014099121094,294.3492736816406,293.1499938964844,293.1499938964844,281.54998779296875,33496.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593685865402222,1.0,0.0,0.0,4.082681655883789,4.082709312438965,1.1122035630251048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.78076171875,0.0,2048.976806640625,1895.4371337890625,0.0,3946.955078125,1.0,1.0,0.0,3.0,1.0,0.0
12151080,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.7809006571769714,0.4029326736927032,0.3675045073032379,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8884069323539734,0.6011428236961365,0.5728456974029541,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8740756511688232,0.5739021301269531,0.4033700227737427,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7405256032943726,0.3416000008583069,0.3291895091533661,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.6436651349067688,0.2226260304450988,1.0304871797561646,285.0180969238281,284.95001220703125,299.6719665527344,288.6523742675781,297.9919738769531,297.2608642578125,285.01959228515625,1.0,0.6529508829116821,0.4055269658565521,0.4055269658565521,1.0,1.0,-3.24625825881958,0.98518705368042,2.26107120513916,0.2531836032867431,0.8949218988418579,0.8949218988418579,0.0,245.6532287597656,253.0,43829.125,0.0,3309.8564453125,1.0,281.2447509765625,283.8072204589844,291.6014099121094,294.3492736816406,293.1499938964844,293.1499938964844,281.54998779296875,33496.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9593685865402222,1.0,0.0,0.0,4.082681655883789,4.082709312438965,1.1122035630251048e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5626.78076171875,0.0,2048.976806640625,1895.4371337890625,0.0,3946.955078125,1.0,1.0,0.0,3.0,1.0,0.0
12151140,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306213378906,0.780994176864624,0.4041413962841034,0.3685134649276733,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.8882948160171509,0.6024872064590454,0.5740053057670593,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308959960937,0.8765515685081482,0.5803084373474121,0.4077298641204834,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304382324219,0.7410934567451477,0.3433718681335449,0.3307875990867615,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298278808594,0.6442661285400391,0.223913088440895,1.0359293222427368,285.23077392578125,284.95001220703125,299.6518859863281,288.6365051269531,298.0006408691406,297.282470703125,285.2323303222656,1.0,0.6557807922363281,0.4050828218460083,0.4050828218460083,1.0,1.0,-3.2625677585601807,0.989723026752472,2.272844791412353,0.2539814412593841,0.9004140496253967,0.9004140496253967,0.0,247.1924285888672,256.0,43016.3359375,0.0,3354.91455078125,1.0,281.5447082519531,284.0565490722656,291.5970458984375,294.28973388671875,293.1499938964844,293.1499938964844,281.8500061035156,32975.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484314918518066,1.0,0.0,0.0,4.085152626037598,4.085180282592773,1.113550297304755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.64501953125,0.0,2047.9990234375,1895.4371337890625,0.0,3848.821044921875,1.0,1.0,0.0,3.0,1.0,0.0
12151200,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2306213378906,0.780994176864624,0.4041413962841034,0.3685134649276733,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2309265136719,0.8882948160171509,0.6024872064590454,0.5740053057670593,297.48504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308959960937,0.8765515685081482,0.5803084373474121,0.4077298641204834,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2304382324219,0.7410934567451477,0.3433718681335449,0.3307875990867615,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298278808594,0.6442661285400391,0.223913088440895,1.0359293222427368,285.23077392578125,284.95001220703125,299.6518859863281,288.6365051269531,298.0006408691406,297.282470703125,285.2323303222656,1.0,0.6557807922363281,0.4050828218460083,0.4050828218460083,1.0,1.0,-3.2625677585601807,0.989723026752472,2.272844791412353,0.2539814412593841,0.9004140496253967,0.9004140496253967,0.0,247.1924285888672,256.0,43016.3359375,0.0,3354.91455078125,1.0,281.5447082519531,284.0565490722656,291.5970458984375,294.28973388671875,293.1499938964844,293.1499938964844,281.8500061035156,32975.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484314918518066,1.0,0.0,0.0,4.085152626037598,4.085180282592773,1.113550297304755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5545.64501953125,0.0,2047.9990234375,1895.4371337890625,0.0,3848.821044921875,1.0,1.0,0.0,3.0,1.0,0.0
12151260,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4327087402344,0.781161367893219,0.4053993225097656,0.3695516586303711,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4333190917969,0.8882805705070496,0.6039099097251892,0.5752344727516174,297.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4332580566406,0.87859708070755,0.5857903957366943,0.4114386141300201,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4324035644531,0.7416489124298096,0.3450511693954468,0.3323060274124145,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4311828613281,0.644916296005249,0.2251925617456436,1.04142165184021,285.4330139160156,284.95001220703125,299.6358337402344,288.6236267089844,298.00799560546875,297.3011474609375,285.4361877441406,1.0,0.6584617495536804,0.4043714106082916,0.4043714106082916,1.0,1.0,-3.278179407119751,0.9932988286018372,2.2848806381225586,0.2539997696876526,0.9073144793510436,0.9073144793510436,0.0,248.6372985839844,256.0,42158.421875,0.0,3398.251220703125,1.0,281.83807373046875,284.2955017089844,291.576904296875,294.2012939453125,293.1499938964844,293.1499938964844,281.8500061035156,32345.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392603039741516,1.0,0.0,0.0,4.088131904602051,4.088159561157227,1.115174995902635e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5805.888671875,0.0,2046.8055419921875,1895.4371337890625,0.0,3765.716796875,1.0,1.0,0.0,3.0,1.0,0.0
12151320,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.7812525629997253,0.4056999087333679,0.3698640167713165,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4459228515625,0.8883233070373535,0.6042613387107849,0.5756046175956726,297.5106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4458923339844,0.8791537284851074,0.5871489644050598,0.4124134480953216,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454345703125,0.7418281435966492,0.3454765677452087,0.3327296674251556,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447631835937,0.6451243758201599,0.2255259603261947,1.042978048324585,285.4457702636719,284.95001220703125,299.6318054199219,288.6203918457031,298.0096130371094,297.3055419921875,285.44757080078125,1.0,0.6591898202896118,0.4041935503482818,0.4041935503482818,1.0,1.0,-3.282553434371948,0.9943440556526184,2.2882094383239746,0.2540651261806488,0.90879088640213,0.90879088640213,0.0,249.0050506591797,259.0,42195.71484375,0.0,3410.2470703125,1.0,281.8448486328125,284.3076171875,291.5897521972656,294.2330322265625,293.1499938964844,293.1499938964844,281.54998779296875,32199.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9393206238746644,1.0,0.0,0.0,4.088821887969971,4.0888495445251465,1.115551526709169e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6206.30419921875,0.0,2046.5269775390625,1895.4371337890625,0.0,3766.265869140625,1.0,1.0,0.0,3.0,1.0,0.0
12151380,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.7796053290367126,0.4053927063941955,0.3702577352523803,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723999023437,0.8864380717277527,0.6041085720062256,0.5762090682983398,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723999023437,0.8798080682754517,0.5920299291610718,0.4163258373737335,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.7411288619041443,0.3464472591876983,0.3341439962387085,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.6447346806526184,0.2263704687356948,1.0486233234405518,285.2724914550781,284.95001220703125,299.6116638183594,288.6041564941406,298.004150390625,297.308349609375,285.2716064453125,1.0,0.6625933051109314,0.403304249048233,0.403304249048233,1.0,1.0,-3.296968698501587,0.9969245791435242,2.300044298171997,0.2536055445671081,0.911665678024292,0.911665678024292,0.0,252.2489624023437,262.0,43370.0703125,0.0,3461.393798828125,1.0,281.5549621582031,284.0916442871094,291.6688537597656,294.4613342285156,293.1499938964844,293.1499938964844,281.25,31889.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574483036994934,1.0,0.0,0.0,4.090287208557129,4.090314865112305,1.1163511999257023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.00732421875,0.0,2045.932373046875,1895.4371337890625,0.0,3929.807373046875,1.0,1.0,0.0,3.0,1.0,0.0
12151440,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.7796053290367126,0.4053927063941955,0.3702577352523803,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723999023437,0.8864380717277527,0.6041085720062256,0.5762090682983398,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723999023437,0.8798080682754517,0.5920299291610718,0.4163258373737335,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2726745605469,0.7411288619041443,0.3464472591876983,0.3341439962387085,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2730407714844,0.6447346806526184,0.2263704687356948,1.0486233234405518,285.2724914550781,284.95001220703125,299.6116638183594,288.6041564941406,298.004150390625,297.308349609375,285.2716064453125,1.0,0.6625933051109314,0.403304249048233,0.403304249048233,1.0,1.0,-3.296968698501587,0.9969245791435242,2.300044298171997,0.2536055445671081,0.911665678024292,0.911665678024292,0.0,252.2489624023437,262.0,43370.0703125,0.0,3461.393798828125,1.0,281.5549621582031,284.0916442871094,291.6688537597656,294.4613342285156,293.1499938964844,293.1499938964844,281.25,31889.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9574483036994934,1.0,0.0,0.0,4.090287208557129,4.090314865112305,1.1163511999257023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.00732421875,0.0,2045.932373046875,1895.4371337890625,0.0,3929.807373046875,1.0,1.0,0.0,3.0,1.0,0.0
12151500,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.7777743339538574,0.4046002924442291,0.3698315918445587,297.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1226501464844,0.8844552636146545,0.6032618284225464,0.5757532715797424,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1227111816406,0.8791301846504211,0.5938054323196411,0.4177816808223724,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.7399550676345825,0.3464219272136688,0.3343722820281982,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.128173828125,0.6437467932701111,0.22637939453125,1.049709677696228,285.1234130859375,284.95001220703125,299.6015930175781,288.5959777832031,297.99688720703125,297.30352783203125,285.1153869628906,1.0,0.6639885306358337,0.4028595983982086,0.4028595983982086,1.0,1.0,-3.299247980117798,0.9964828491210938,2.302765130996704,0.2527191042900085,0.911383867263794,0.911383867263794,0.0,254.4509429931641,262.0,44350.125,0.0,3479.029541015625,1.0,281.29071044921875,283.9034729003906,291.6953430175781,294.6195373535156,293.1499938964844,293.1499938964844,281.25,31855.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9692772030830384,1.0,0.0,0.0,4.090449333190918,4.090476989746094,1.1164397619722877e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6149.9296875,0.0,2045.8663330078125,1895.4371337890625,0.0,4034.838623046875,1.0,1.0,0.0,3.0,1.0,0.0
12151560,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0732727050781,0.7754233479499817,0.403523713350296,0.3690319061279297,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8819315433502197,0.6020380854606628,0.5748218297958374,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8779325485229492,0.595282793045044,0.418927937746048,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.7383399605751038,0.3461255431175232,0.3342840075492859,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.6423143148422241,0.2261466383934021,1.0495660305023191,285.0731506347656,284.95001220703125,299.59149169921875,288.5877685546875,297.9877014160156,297.2960205078125,285.0719299316406,1.0,0.6651149988174438,0.4023976325988769,0.4023976325988769,1.0,1.0,-3.298272132873535,0.994856297969818,2.303416013717652,0.2513646781444549,0.9116535782814026,0.9116535782814026,0.0,256.905517578125,265.0,44397.9453125,0.0,3490.60400390625,1.0,281.2551574707031,283.852294921875,291.6562805175781,294.53485107421875,293.1499938964844,293.1499938964844,280.95001220703125,31858.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974886953830719,1.0,0.0,0.0,4.09043550491333,4.090463161468506,1.116432258640998e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.955078125,0.0,2045.8719482421875,1895.4371337890625,0.0,4084.12158203125,1.0,1.0,0.0,3.0,1.0,0.0
12151620,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7705594301223755,0.4010031223297119,0.3670869171619415,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8766754269599915,0.5990408658981323,0.5723929405212402,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8753822445869446,0.597817063331604,0.420928806066513,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7348636984825134,0.3450980186462402,0.3336560726165771,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6391004323959351,0.2252527624368667,1.04716157913208,284.8758544921875,284.95001220703125,299.5713195800781,288.57135009765625,297.9676818847656,297.2789306640625,284.8744201660156,1.0,0.6667493581771851,0.4014736711978912,0.4014736711978912,1.0,1.0,-3.2917802333831787,0.9900136590003968,2.301766395568848,0.2480263859033584,0.9090322256088256,0.9090322256088256,0.0,261.656982421875,268.0,45516.40625,0.0,3502.366455078125,1.0,280.95526123046875,283.6186828613281,291.62548828125,294.57452392578125,293.1499938964844,293.1499938964844,280.6499938964844,32068.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885557293891908,1.0,0.0,0.0,4.089443206787109,4.089471340179443,1.11589076823293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.14990234375,0.0,2046.275146484375,1895.4371337890625,0.0,4202.63818359375,1.0,1.0,0.0,3.0,1.0,0.0
12151680,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.7705594301223755,0.4010031223297119,0.3670869171619415,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8766754269599915,0.5990408658981323,0.5723929405212402,297.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.8753822445869446,0.597817063331604,0.420928806066513,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.7348636984825134,0.3450980186462402,0.3336560726165771,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.6391004323959351,0.2252527624368667,1.04716157913208,284.8758544921875,284.95001220703125,299.5713195800781,288.57135009765625,297.9676818847656,297.2789306640625,284.8744201660156,1.0,0.6667493581771851,0.4014736711978912,0.4014736711978912,1.0,1.0,-3.2917802333831787,0.9900136590003968,2.301766395568848,0.2480263859033584,0.9090322256088256,0.9090322256088256,0.0,261.656982421875,268.0,45516.40625,0.0,3502.366455078125,1.0,280.95526123046875,283.6186828613281,291.62548828125,294.57452392578125,293.1499938964844,293.1499938964844,280.6499938964844,32068.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9885557293891908,1.0,0.0,0.0,4.089443206787109,4.089471340179443,1.11589076823293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.14990234375,0.0,2046.275146484375,1895.4371337890625,0.0,4202.63818359375,1.0,1.0,0.0,3.0,1.0,0.0
12151740,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.765659749507904,0.3981115221977234,0.3647694587707519,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.87137371301651,0.595509946346283,0.569399356842041,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.8727878332138062,0.5998964905738831,0.4225862026214599,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.7312552332878113,0.3436465561389923,0.3325769901275635,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6356518268585205,0.2239380478858947,1.0426315069198608,284.67303466796875,284.95001220703125,299.5511169433594,288.554931640625,297.94635009765625,297.26025390625,284.67144775390625,1.0,0.667677640914917,0.4005497097969055,0.4005497097969055,1.0,1.0,-3.280646800994873,0.9835570454597472,2.2970898151397705,0.2440856844186782,0.9036693572998048,0.9036693572998048,0.0,266.09619140625,271.0,46560.2734375,0.0,3501.630615234375,1.0,280.6552429199219,283.38134765625,291.5987854003906,294.6122131347656,293.1499938964844,293.1499938964844,280.3500061035156,32543.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.087199687957764,4.08722734451294,1.114666474677506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.15478515625,0.0,2047.1807861328125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12151800,297.06561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6731872558594,0.765659749507904,0.3981115221977234,0.3647694587707519,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.87137371301651,0.595509946346283,0.569399356842041,297.4603271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6728820800781,0.8727878332138062,0.5998964905738831,0.4225862026214599,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.67333984375,0.7312552332878113,0.3436465561389923,0.3325769901275635,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6739196777344,0.6356518268585205,0.2239380478858947,1.0426315069198608,284.67303466796875,284.95001220703125,299.5511169433594,288.554931640625,297.94635009765625,297.26025390625,284.67144775390625,1.0,0.667677640914917,0.4005497097969055,0.4005497097969055,1.0,1.0,-3.280646800994873,0.9835570454597472,2.2970898151397705,0.2440856844186782,0.9036693572998048,0.9036693572998048,0.0,266.09619140625,271.0,46560.2734375,0.0,3501.630615234375,1.0,280.6552429199219,283.38134765625,291.5987854003906,294.6122131347656,293.1499938964844,293.1499938964844,280.3500061035156,32543.068359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.087199687957764,4.08722734451294,1.114666474677506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6713.15478515625,0.0,2047.1807861328125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12151860,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4661865234375,0.7608335614204407,0.3949369192123413,0.3621774911880493,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4658508300781,0.866159200668335,0.5916004180908203,0.5660092830657959,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4658508300781,0.8702422976493835,0.6016005277633667,0.4239685833454132,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4663391113281,0.7276239395141602,0.3418886065483093,0.3311808407306671,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.46697998046875,0.6321218013763428,0.2223321497440338,1.0366421937942505,284.46600341796875,284.95001220703125,299.5309143066406,288.53857421875,297.924072265625,297.2391357421875,284.4642333984375,1.0,0.6680628657341003,0.4000988602638244,0.4000988602638244,1.0,1.0,-3.2662386894226074,0.9772381782531738,2.2890005111694336,0.2410019189119339,0.895517885684967,0.895517885684967,0.0,270.2131042480469,274.0,47537.0078125,0.0,3491.547607421875,1.0,280.35528564453125,283.1412048339844,291.6105651855469,294.67529296875,293.1499938964844,293.1499938964844,280.6499938964844,33317.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.0835280418396,4.083556175231934,1.1126649042125791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.4716796875,0.0,2048.642822265625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
