time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12151920,297.0447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4661865234375,0.7608335614204407,0.3949369192123413,0.3621774911880493,297.0301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4658508300781,0.866159200668335,0.5916004180908203,0.5660092830657959,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4658508300781,0.8702422976493835,0.6016005277633667,0.4239685833454132,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.4663391113281,0.7276239395141602,0.3418886065483093,0.3311808407306671,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.46697998046875,0.6321218013763428,0.2223321497440338,1.0366421937942505,284.46600341796875,284.95001220703125,299.5309143066406,288.53857421875,297.924072265625,297.2391357421875,284.4642333984375,1.0,0.6680628657341003,0.4000988602638244,0.4000988602638244,1.0,1.0,-3.2662386894226074,0.9772381782531738,2.2890005111694336,0.2410019189119339,0.895517885684967,0.895517885684967,0.0,270.2131042480469,274.0,47537.0078125,0.0,3491.547607421875,1.0,280.35528564453125,283.1412048339844,291.6105651855469,294.67529296875,293.1499938964844,293.1499938964844,280.6499938964844,33317.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.0835280418396,4.083556175231934,1.1126649042125791e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5996.4716796875,0.0,2048.642822265625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12151980,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7577463984489441,0.3935399949550628,0.3605077266693115,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63232421875,0.8627001643180847,0.5895272493362427,0.563593327999115,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6323547363281,0.8694589734077454,0.6052513718605042,0.4261269569396972,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.632080078125,0.7252774238586426,0.341216117143631,0.3302909135818481,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317138671875,0.6297173500061035,0.2214806526899337,1.0320769548416138,284.6322631835937,284.95001220703125,299.5107116699219,288.5223693847656,297.9155578613281,297.2371520996094,284.63311767578125,1.0,0.6684681177139282,0.3996480107307434,0.3996480107307434,1.0,1.0,-3.257341146469116,0.9728999137878418,2.284441471099853,0.2384391278028488,0.8926458954811096,0.8926458954811096,0.0,272.9577941894531,277.0,46212.09375,0.0,3486.48779296875,1.0,280.6448974609375,283.3482971191406,291.49432373046875,294.4182434082031,293.1499938964844,293.1499938964844,280.95001220703125,33661.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993736982345581,1.0,0.0,0.0,4.081896781921387,4.081924915313721,1.1117759868284338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.59814453125,0.0,2049.284912109375,1895.4371337890625,0.0,4246.93896484375,1.0,1.0,0.0,3.0,1.0,0.0
12152040,297.04443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6321716308594,0.7577463984489441,0.3935399949550628,0.3605077266693115,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.63232421875,0.8627001643180847,0.5895272493362427,0.563593327999115,297.4385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6323547363281,0.8694589734077454,0.6052513718605042,0.4261269569396972,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.632080078125,0.7252774238586426,0.341216117143631,0.3302909135818481,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6317138671875,0.6297173500061035,0.2214806526899337,1.0320769548416138,284.6322631835937,284.95001220703125,299.5107116699219,288.5223693847656,297.9155578613281,297.2371520996094,284.63311767578125,1.0,0.6684681177139282,0.3996480107307434,0.3996480107307434,1.0,1.0,-3.257341146469116,0.9728999137878418,2.284441471099853,0.2384391278028488,0.8926458954811096,0.8926458954811096,0.0,272.9577941894531,277.0,46212.09375,0.0,3486.48779296875,1.0,280.6448974609375,283.3482971191406,291.49432373046875,294.4182434082031,293.1499938964844,293.1499938964844,280.95001220703125,33661.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993736982345581,1.0,0.0,0.0,4.081896781921387,4.081924915313721,1.1117759868284338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.59814453125,0.0,2049.284912109375,1895.4371337890625,0.0,4246.93896484375,1.0,1.0,0.0,3.0,1.0,0.0
12152100,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745666503906,0.757070779800415,0.3934374451637268,0.360260397195816,297.0293884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.776123046875,0.8618506789207458,0.5891668796539307,0.5630676746368408,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7762145996094,0.8699355125427246,0.6077194213867188,0.4276963472366333,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738342285156,0.7248254418373108,0.3413601219654083,0.330301284790039,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.77069091796875,0.6292015314102173,0.2214511185884475,1.031481146812439,284.7754211425781,284.95001220703125,299.5006103515625,288.5143127441406,297.9161682128906,297.24285888671875,284.7832946777344,1.0,0.668958842754364,0.3994225859642029,0.3994225859642029,1.0,1.0,-3.257587432861328,0.9723654389381408,2.285221815109253,0.2377755790948867,0.8928623199462891,0.8928623199462891,0.0,273.7983093261719,277.0,45097.53515625,0.0,3491.735595703125,1.0,280.9090881347656,283.52899169921875,291.4414978027344,294.2290344238281,293.1499938964844,293.1499938964844,280.95001220703125,33705.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9840893149375916,1.0,0.0,0.0,4.081688404083252,4.081716060638428,1.11166241367755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.16943359375,0.0,2049.36669921875,1895.4371337890625,0.0,4164.1669921875,1.0,1.0,0.0,3.0,1.0,0.0
12152160,297.0583190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82440185546875,0.7568487524986267,0.3935995697975158,0.3603598773479461,297.0367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.8614587187767029,0.5891237854957581,0.5629541873931885,297.4541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8246459960937,0.8708657026290894,0.6104713678359985,0.4295634925365448,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.82427978515625,0.7247697710990906,0.3417563140392303,0.330607533454895,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82379150390625,0.6290792226791382,0.2216493934392929,1.0320515632629397,284.82452392578125,284.95001220703125,299.490478515625,288.5063171386719,297.9190368652344,297.25164794921875,284.8257751464844,1.0,0.6696965098381042,0.3992260992527008,0.3992260992527008,1.0,1.0,-3.260864019393921,0.9729601144790648,2.2879037857055664,0.2375763952732086,0.8925638198852539,0.8925638198852539,0.0,274.41619873046875,280.0,45027.50390625,0.0,3502.68798828125,1.0,280.94482421875,283.5784606933594,291.4534912109375,294.28143310546875,293.1499938964844,293.1499938964844,281.25,33706.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979475438594818,1.0,0.0,0.0,4.081683158874512,4.081711292266846,1.1116595715066069e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.28955078125,0.0,2049.36865234375,1895.4371337890625,0.0,4124.162109375,1.0,1.0,0.0,3.0,1.0,0.0
12152220,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7566790580749512,0.3943149745464325,0.3609094619750976,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8609675765037537,0.5895636677742004,0.5632270574569702,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.872957170009613,0.6164195537567139,0.4335923194885254,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7249816656112671,0.3429755270481109,0.3316520452499389,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6292494535446167,0.2224661409854889,1.0352318286895752,285.0231628417969,284.95001220703125,299.47027587890625,288.4905090332031,297.9256591796875,297.2701416015625,285.0246276855469,1.0,0.6717451214790344,0.3988330960273742,0.3988330960273742,1.0,1.0,-3.271769523620605,0.9756662845611572,2.296103239059448,0.2377735525369644,0.895179033279419,0.895179033279419,0.0,275.7886657714844,283.0,43932.859375,0.0,3535.4423828125,1.0,281.2447509765625,283.8132629394531,291.4403076171875,294.1935729980469,293.1499938964844,293.1499938964844,281.54998779296875,33470.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96631920337677,1.0,0.0,0.0,4.0828046798706055,4.082832336425781,1.1122705245725228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.1171875,0.0,2048.928466796875,1895.4371337890625,0.0,4008.711669921875,1.0,1.0,0.0,3.0,1.0,0.0
12152280,297.0768737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.7566790580749512,0.3943149745464325,0.3609094619750976,297.0552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8609675765037537,0.5895636677742004,0.5632270574569702,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.872957170009613,0.6164195537567139,0.4335923194885254,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.7249816656112671,0.3429755270481109,0.3316520452499389,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223388671875,0.6292494535446167,0.2224661409854889,1.0352318286895752,285.0231628417969,284.95001220703125,299.47027587890625,288.4905090332031,297.9256591796875,297.2701416015625,285.0246276855469,1.0,0.6717451214790344,0.3988330960273742,0.3988330960273742,1.0,1.0,-3.271769523620605,0.9756662845611572,2.296103239059448,0.2377735525369644,0.895179033279419,0.895179033279419,0.0,275.7886657714844,283.0,43932.859375,0.0,3535.4423828125,1.0,281.2447509765625,283.8132629394531,291.4403076171875,294.1935729980469,293.1499938964844,293.1499938964844,281.54998779296875,33470.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96631920337677,1.0,0.0,0.0,4.0828046798706055,4.082832336425781,1.1122705245725228e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5594.1171875,0.0,2048.928466796875,1895.4371337890625,0.0,4008.711669921875,1.0,1.0,0.0,3.0,1.0,0.0
12152340,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.7567884922027588,0.3954791724681854,0.3618831038475036,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23492431640625,0.8607664704322815,0.5905992984771729,0.5640967488288879,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.8752793669700623,0.622893750667572,0.4380005002021789,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.7254935503005981,0.3446463346481323,0.3331576883792877,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.6298193335533142,0.2237267941236496,1.0405724048614502,285.2348022460937,284.95001220703125,299.4501037597656,288.4750366210937,297.9341735839844,297.2911376953125,285.2364807128906,1.0,0.674476146697998,0.3984401226043701,0.3984401226043701,1.0,1.0,-3.287513494491577,0.9800419807434082,2.307471513748169,0.2385846525430679,0.9007181525230408,0.9007181525230408,0.0,277.39324951171875,286.0,43066.046875,0.0,3580.933349609375,1.0,281.5447082519531,284.0619506835937,291.43438720703125,294.13067626953125,293.1499938964844,293.1499938964844,281.25,32945.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95511656999588,1.0,0.0,0.0,4.085292816162109,4.085320949554443,1.1136268085465415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.3359375,0.0,2047.943115234375,1895.4371337890625,0.0,3908.93701171875,1.0,1.0,0.0,3.0,1.0,0.0
12152400,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.7567884922027588,0.3954791724681854,0.3618831038475036,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.23492431640625,0.8607664704322815,0.5905992984771729,0.5640967488288879,297.4981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2349548339844,0.8752793669700623,0.622893750667572,0.4380005002021789,297.1710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2344665527344,0.7254935503005981,0.3446463346481323,0.3331576883792877,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2338562011719,0.6298193335533142,0.2237267941236496,1.0405724048614502,285.2348022460937,284.95001220703125,299.4501037597656,288.4750366210937,297.9341735839844,297.2911376953125,285.2364807128906,1.0,0.674476146697998,0.3984401226043701,0.3984401226043701,1.0,1.0,-3.287513494491577,0.9800419807434082,2.307471513748169,0.2385846525430679,0.9007181525230408,0.9007181525230408,0.0,277.39324951171875,286.0,43066.046875,0.0,3580.933349609375,1.0,281.5447082519531,284.0619506835937,291.43438720703125,294.13067626953125,293.1499938964844,293.1499938964844,281.25,32945.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95511656999588,1.0,0.0,0.0,4.085292816162109,4.085320949554443,1.1136268085465415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.3359375,0.0,2047.943115234375,1895.4371337890625,0.0,3908.93701171875,1.0,1.0,0.0,3.0,1.0,0.0
12152460,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7556938529014587,0.3950300216674804,0.3620940744876861,297.07958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626220703125,0.8594124913215637,0.590033233165741,0.5642367601394653,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.8760094046592712,0.6268911361694336,0.4412928223609924,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630798339844,0.7250450253486633,0.3452443480491638,0.3341682851314544,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.6296002268791199,0.2242782115936279,1.044651985168457,285.062744140625,284.95001220703125,299.4323425292969,288.461669921875,297.92938232421875,297.2933654785156,285.0611572265625,1.0,0.6770035028457642,0.3977126479148865,0.3977126479148865,1.0,1.0,-3.29803466796875,0.981679618358612,2.316354990005493,0.2380688786506652,0.9005982875823975,0.9005982875823975,0.0,279.94903564453125,286.0,44204.35546875,0.0,3619.8740234375,1.0,281.2582702636719,283.8485717773437,291.5219421386719,294.36798095703125,293.1499938964844,293.1499938964844,281.25,32907.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705602526664734,1.0,0.0,0.0,4.085473537445068,4.085501194000244,1.113725147661171e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.29541015625,0.0,2047.8712158203125,1895.4371337890625,0.0,4046.141845703125,1.0,1.0,0.0,3.0,1.0,0.0
12152520,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7553548812866211,0.3948820233345032,0.3619938194751739,297.07879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8590366840362549,0.5898496508598328,0.5641086101531982,297.498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8759081959724426,0.627344012260437,0.4416289925575256,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.7248284816741943,0.3452528417110443,0.3342147767543793,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.6294298768043518,0.2242942005395889,1.0449001789093018,285.0585021972656,284.95001220703125,299.429931640625,288.4598693847656,297.9280700683594,297.292724609375,285.0575256347656,1.0,0.6773029565811157,0.3976134359836578,0.3976134359836578,1.0,1.0,-3.298520088195801,0.9815682768821716,2.3169517517089844,0.2378648370504379,0.9007186889648438,0.9007186889648438,0.0,280.43231201171875,289.0,44214.1796875,0.0,3623.733642578125,1.0,281.2550048828125,283.8441467285156,291.51678466796875,294.35906982421875,293.1499938964844,293.1499938964844,280.95001220703125,32899.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97163063287735,1.0,0.0,0.0,4.085514068603516,4.085541725158691,1.1137473165945266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.37060546875,0.0,2047.8551025390625,1895.4371337890625,0.0,4055.5576171875,1.0,1.0,0.0,3.0,1.0,0.0
12152580,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7518089413642883,0.3928377032279968,0.3605802059173584,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.855133593082428,0.5873342752456665,0.5622631311416626,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8743018507957458,0.6301901340484619,0.4439346492290497,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7223280668258667,0.3446384072303772,0.334056407213211,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.6273210048675537,0.2238586694002151,1.0447968244552612,284.865478515625,284.95001220703125,299.4097595214844,288.4451599121094,297.9116516113281,297.2801513671875,284.8641662597656,1.0,0.6793481111526489,0.3967867791652679,0.3967867791652679,1.0,1.0,-3.297072172164917,0.9787358045578004,2.3183364868164062,0.2354997843503952,0.8979890942573547,0.8979890942573547,0.0,284.8791809082031,292.0,45378.60546875,0.0,3645.36474609375,1.0,280.9552917480469,283.61376953125,291.510986328125,294.4452514648437,293.1499938964844,293.1499938964844,281.25,33138.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884366989135742,1.0,0.0,0.0,4.084380626678467,4.084408760070801,1.1131295423183474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.1025390625,0.0,2048.305419921875,1895.4371337890625,0.0,4201.6162109375,1.0,1.0,0.0,3.0,1.0,0.0
12152640,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656311035156,0.7518089413642883,0.3928377032279968,0.3605802059173584,297.062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.855133593082428,0.5873342752456665,0.5622631311416626,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.8743018507957458,0.6301901340484619,0.4439346492290497,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.7223280668258667,0.3446384072303772,0.334056407213211,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.6273210048675537,0.2238586694002151,1.0447968244552612,284.865478515625,284.95001220703125,299.4097595214844,288.4451599121094,297.9116516113281,297.2801513671875,284.8641662597656,1.0,0.6793481111526489,0.3967867791652679,0.3967867791652679,1.0,1.0,-3.297072172164917,0.9787358045578004,2.3183364868164062,0.2354997843503952,0.8979890942573547,0.8979890942573547,0.0,284.8791809082031,292.0,45378.60546875,0.0,3645.36474609375,1.0,280.9552917480469,283.61376953125,291.510986328125,294.4452514648437,293.1499938964844,293.1499938964844,281.25,33138.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9884366989135742,1.0,0.0,0.0,4.084380626678467,4.084408760070801,1.1131295423183474e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.1025390625,0.0,2048.305419921875,1895.4371337890625,0.0,4201.6162109375,1.0,1.0,0.0,3.0,1.0,0.0
12152700,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7500999569892883,0.3922407329082489,0.3598280847072601,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.8532143235206604,0.5864156484603882,0.5611901879310608,297.48114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8735761046409607,0.6321333050727844,0.445063441991806,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.7210421562194824,0.3444826304912567,0.3338257670402527,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6261777281761169,0.2236822694540023,1.0439318418502808,284.9940490722656,284.95001220703125,299.3996887207031,288.4379577636719,297.9065856933594,297.2782592773437,285.0013427734375,1.0,0.6801379323005676,0.396373450756073,0.396373450756073,1.0,1.0,-3.294910192489624,0.9768296480178832,2.318080425262451,0.2340145856142044,0.8995059132575989,0.8995059132575989,0.0,286.93133544921875,292.0,44253.12109375,0.0,3651.83837890625,1.0,281.21051025390625,283.7799987792969,291.413818359375,294.1820678710937,293.1499938964844,293.1499938964844,281.25,33058.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9813274145126344,1.0,0.0,0.0,4.084759712219238,4.084787845611572,1.1133362249893253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5919.857421875,0.0,2048.155029296875,1895.4371337890625,0.0,4140.25146484375,1.0,1.0,0.0,3.0,1.0,0.0
12152760,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390625,0.7492323517799377,0.3921661674976349,0.3596386909484863,297.06134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8521221876144409,0.5860621333122253,0.5607069134712219,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.8737491965293884,0.6346603631973267,0.4467030167579651,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.720415472984314,0.3446844518184662,0.3339345455169678,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.6255976557731628,0.2237636744976043,1.0440711975097656,285.0391845703125,284.95001220703125,299.3896484375,288.4308776855469,297.9056396484375,297.2818603515625,285.0402526855469,1.0,0.6810376048088074,0.3960679769515991,0.3960679769515991,1.0,1.0,-3.29636287689209,0.9764574766159058,2.3199055194854736,0.2332362830638885,0.9005961418151855,0.9005961418151855,0.0,288.3292541503906,295.0,44163.3671875,0.0,3663.138427734375,1.0,281.2449951171875,283.8259582519531,291.3961181640625,294.1879577636719,293.1499938964844,293.1499938964844,280.95001220703125,32921.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9768516421318054,1.0,0.0,0.0,4.085406303405762,4.0854339599609375,1.1136885404994246e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.50634765625,0.0,2047.89794921875,1895.4371337890625,0.0,4101.29638671875,1.0,1.0,0.0,3.0,1.0,0.0
12152820,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7470377683639526,0.3907917737960815,0.3588985502719879,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.849555492401123,0.5842093229293823,0.5594743490219116,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8735376000404358,0.6382004618644714,0.4495840966701507,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7188590168952942,0.3444125056266784,0.3340371549129486,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.6242216229438782,0.2234934866428375,1.044213056564331,284.8620300292969,284.95001220703125,299.3695373535156,288.41717529296875,297.89422607421875,297.2757263183594,284.86083984375,1.0,0.6828017830848694,0.3954570591449737,0.3954570591449737,1.0,1.0,-3.2977614402771,0.9752123951911926,2.322549104690552,0.2317990660667419,0.8979780077934265,0.8979780077934265,0.0,291.5262756347656,283.0,45344.875,0.0,3684.429931640625,1.0,280.9551086425781,283.6114196777344,291.45343017578125,294.3678894042969,293.1499938964844,293.1499938964844,281.25,33139.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881069660186768,1.0,0.0,0.0,4.084375858306885,4.084403991699219,1.1131269275210798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.982421875,0.0,2048.307373046875,1895.4371337890625,0.0,4198.7841796875,1.0,1.0,0.0,3.0,1.0,0.0
12152880,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7470377683639526,0.3907917737960815,0.3588985502719879,297.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.849555492401123,0.5842093229293823,0.5594743490219116,297.4783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619079589844,0.8735376000404358,0.6382004618644714,0.4495840966701507,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7188590168952942,0.3444125056266784,0.3340371549129486,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.6242216229438782,0.2234934866428375,1.044213056564331,284.8620300292969,284.95001220703125,299.3695373535156,288.41717529296875,297.89422607421875,297.2757263183594,284.86083984375,1.0,0.6828017830848694,0.3954570591449737,0.3954570591449737,1.0,1.0,-3.2977614402771,0.9752123951911926,2.322549104690552,0.2317990660667419,0.8979780077934265,0.8979780077934265,0.0,291.5262756347656,283.0,45344.875,0.0,3684.429931640625,1.0,280.9551086425781,283.6114196777344,291.45343017578125,294.3678894042969,293.1499938964844,293.1499938964844,281.25,33139.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9881069660186768,1.0,0.0,0.0,4.084375858306885,4.084403991699219,1.1131269275210798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5740.982421875,0.0,2048.307373046875,1895.4371337890625,0.0,4198.7841796875,1.0,1.0,0.0,3.0,1.0,0.0
12152940,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7485274076461792,0.3903329968452453,0.3579378724098205,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8512654304504395,0.5832118988037109,0.5579645037651062,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8779670596122742,0.6427906155586243,0.4522905647754669,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7207438349723816,0.3446303904056549,0.3338195085525512,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6257015466690063,0.2235351502895355,1.0427536964416504,285.035888671875,284.95001220703125,299.3494873046875,288.4040222167969,297.8901062011719,297.2797546386719,285.03692626953125,1.0,0.6802613735198975,0.3948461413383484,0.3948461413383484,1.0,1.0,-3.2960197925567627,0.9728943705558776,2.32312536239624,0.2297815680503845,0.900546669960022,0.900546669960022,0.0,287.5375061035156,271.0,44123.515625,0.0,3657.89599609375,1.0,281.24493408203125,283.82354736328125,291.3651428222656,294.1490478515625,293.1499938964844,293.1499938964844,280.95001220703125,32926.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762063026428224,1.0,0.0,0.0,4.085384368896484,4.08541202545166,1.1136766033814638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.0712890625,0.0,2047.90673828125,1895.4371337890625,0.0,4095.66015625,1.0,1.0,0.0,3.0,1.0,0.0
12153000,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7485274076461792,0.3903329968452453,0.3579378724098205,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8512654304504395,0.5832118988037109,0.5579645037651062,297.4827575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.8779670596122742,0.6427906155586243,0.4522905647754669,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7207438349723816,0.3446303904056549,0.3338195085525512,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6257015466690063,0.2235351502895355,1.0427536964416504,285.035888671875,284.95001220703125,299.3494873046875,288.4040222167969,297.8901062011719,297.2797546386719,285.03692626953125,1.0,0.6802613735198975,0.3948461413383484,0.3948461413383484,1.0,1.0,-3.2960197925567627,0.9728943705558776,2.32312536239624,0.2297815680503845,0.900546669960022,0.900546669960022,0.0,287.5375061035156,271.0,44123.515625,0.0,3657.89599609375,1.0,281.24493408203125,283.82354736328125,291.3651428222656,294.1490478515625,293.1499938964844,293.1499938964844,280.95001220703125,32926.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762063026428224,1.0,0.0,0.0,4.085384368896484,4.08541202545166,1.1136766033814638e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6360.0712890625,0.0,2047.90673828125,1895.4371337890625,0.0,4095.66015625,1.0,1.0,0.0,3.0,1.0,0.0
12153060,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.7522038221359253,0.3890954256057739,0.3569179773330688,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8555290102958679,0.5814809203147888,0.5564342141151428,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8851028680801392,0.6462855935096741,0.4548397362232208,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.7246913313865662,0.3444722294807434,0.3336085975170135,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.629018247127533,0.2234004288911819,1.0414601564407349,284.8567810058594,284.95001220703125,299.3294982910156,288.3915100097656,297.8788757324219,297.2738037109375,284.85552978515625,1.0,0.675963282585144,0.3942857980728149,0.3942857980728149,1.0,1.0,-3.2942235469818115,0.9706822037696838,2.3235411643981934,0.2281068563461303,0.8978478908538818,0.8978478908538818,0.0,279.7497863769531,259.0,45274.296875,0.0,3609.876220703125,1.0,280.955078125,283.6074523925781,291.4290466308594,294.3384704589844,293.1499938964844,293.1499938964844,281.25,33150.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878968596458436,1.0,0.0,0.0,4.084321022033691,4.084348678588867,1.1130969141959213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.033203125,0.0,2048.329345703125,1895.4371337890625,0.0,4196.97900390625,1.0,1.0,0.0,3.0,1.0,0.0
12153120,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.7522038221359253,0.3890954256057739,0.3569179773330688,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.856689453125,0.8555290102958679,0.5814809203147888,0.5564342141151428,297.4754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8851028680801392,0.6462855935096741,0.4548397362232208,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570251464844,0.7246913313865662,0.3444722294807434,0.3336085975170135,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.629018247127533,0.2234004288911819,1.0414601564407349,284.8567810058594,284.95001220703125,299.3294982910156,288.3915100097656,297.8788757324219,297.2738037109375,284.85552978515625,1.0,0.675963282585144,0.3942857980728149,0.3942857980728149,1.0,1.0,-3.2942235469818115,0.9706822037696838,2.3235411643981934,0.2281068563461303,0.8978478908538818,0.8978478908538818,0.0,279.7497863769531,259.0,45274.296875,0.0,3609.876220703125,1.0,280.955078125,283.6074523925781,291.4290466308594,294.3384704589844,293.1499938964844,293.1499938964844,281.25,33150.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878968596458436,1.0,0.0,0.0,4.084321022033691,4.084348678588867,1.1130969141959213e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.033203125,0.0,2048.329345703125,1895.4371337890625,0.0,4196.97900390625,1.0,1.0,0.0,3.0,1.0,0.0
12153180,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7573164701461792,0.3887637257575989,0.3558565676212311,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8614187240600586,0.5805783867835999,0.5547904372215271,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8940688967704773,0.6508967280387878,0.4573712050914764,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7298144102096558,0.3447938561439514,0.3332614600658417,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.6333693861961365,0.2235817164182663,1.0395441055297852,285.0299377441406,284.95001220703125,299.3095397949219,288.3797302246094,297.8754577636719,297.2787170410156,285.03094482421875,1.0,0.6705212593078613,0.3937254548072815,0.3937254548072815,1.0,1.0,-3.2912797927856445,0.968094766139984,2.323184967041016,0.2260559052228927,0.9003300666809082,0.9003300666809082,0.0,269.8819274902344,247.0,44043.734375,0.0,3547.585205078125,1.0,281.24493408203125,283.8189392089844,291.3413391113281,294.1200866699219,293.1499938964844,293.1499938964844,280.95001220703125,32946.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761165380477904,1.0,0.0,0.0,4.085287094116211,4.085315227508545,1.1136236253150855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.43798828125,0.0,2047.9454345703125,1895.4371337890625,0.0,4094.875732421875,1.0,1.0,0.0,3.0,1.0,0.0
12153240,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7573164701461792,0.3887637257575989,0.3558565676212311,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8614187240600586,0.5805783867835999,0.5547904372215271,297.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8940688967704773,0.6508967280387878,0.4573712050914764,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7298144102096558,0.3447938561439514,0.3332614600658417,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.6333693861961365,0.2235817164182663,1.0395441055297852,285.0299377441406,284.95001220703125,299.3095397949219,288.3797302246094,297.8754577636719,297.2787170410156,285.03094482421875,1.0,0.6705212593078613,0.3937254548072815,0.3937254548072815,1.0,1.0,-3.2912797927856445,0.968094766139984,2.323184967041016,0.2260559052228927,0.9003300666809082,0.9003300666809082,0.0,269.8819274902344,247.0,44043.734375,0.0,3547.585205078125,1.0,281.24493408203125,283.8189392089844,291.3413391113281,294.1200866699219,293.1499938964844,293.1499938964844,280.95001220703125,32946.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9761165380477904,1.0,0.0,0.0,4.085287094116211,4.085315227508545,1.1136236253150855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6347.43798828125,0.0,2047.9454345703125,1895.4371337890625,0.0,4094.875732421875,1.0,1.0,0.0,3.0,1.0,0.0
12153300,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.7606610655784607,0.3884215652942657,0.3555808663368225,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8652092814445496,0.5799852609634399,0.5542541146278381,297.4798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8994420170783997,0.6529319286346436,0.4588519930839538,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.7330345511436462,0.3449108898639679,0.3332881331443786,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.6361718773841858,0.2236834466457367,1.0393425226211548,284.89849853515625,284.95001220703125,299.299560546875,288.37408447265625,297.8721923828125,297.2789611816406,284.8909912109375,1.0,0.6677079796791077,0.3934452831745147,0.3934452831745147,1.0,1.0,-3.291879415512085,0.9675062894821168,2.324373245239258,0.2253926247358322,0.8987345695495605,0.8987345695495605,0.0,264.3312072753906,247.0,45136.70703125,0.0,3517.789306640625,1.0,280.9895324707031,283.6505126953125,291.4100036621094,294.3443908691406,293.1499938964844,293.1499938964844,280.95001220703125,33033.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9835432767868042,1.0,0.0,0.0,4.084876537322998,4.084904193878174,1.113399662244774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.5595703125,0.0,2048.10888671875,1895.4371337890625,0.0,4159.4462890625,1.0,1.0,0.0,3.0,1.0,0.0
12153360,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7634989619255066,0.3876350224018097,0.3548273742198944,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.8685441613197327,0.5789279937744141,0.5532218813896179,297.4739074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506164550781,0.90429025888443,0.6544370651245117,0.4598681032657623,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510437011719,0.7358875274658203,0.3447196185588836,0.3330176472663879,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515319824219,0.6386652588844299,0.2235630303621292,1.0382426977157593,284.85076904296875,284.95001220703125,299.28961181640625,288.3686828613281,297.86492919921875,297.2735595703125,284.8495178222656,1.0,0.6646621227264404,0.3931964635848999,0.3931964635848999,1.0,1.0,-3.289313554763794,0.9659112095832824,2.323402166366577,0.224453255534172,0.8975513577461243,0.8975513577461243,0.0,259.11004638671875,235.0,45194.8203125,0.0,3482.548828125,1.0,280.9549865722656,283.6026916503906,291.4063415527344,294.31024169921875,293.1499938964844,293.1499938964844,281.25,33180.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878142476081848,1.0,0.0,0.0,4.084181308746338,4.084209442138672,1.1130208577014855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.48046875,0.0,2048.384521484375,1895.4371337890625,0.0,4196.26904296875,1.0,1.0,0.0,3.0,1.0,0.0
12153420,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7706602215766907,0.3873839974403381,0.3537848889827728,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8767504096031189,0.5780845284461975,0.5515760183334351,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.916496753692627,0.6590941548347473,0.4623830020427704,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7427627444267273,0.3451039493083954,0.3326721787452698,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.6446877717971802,0.2238338142633438,1.0364630222320557,285.0243835449219,284.95001220703125,299.269775390625,288.3584289550781,297.86212158203125,297.279052734375,285.0254211425781,1.0,0.6583772301673889,0.3926987946033478,0.3926987946033478,1.0,1.0,-3.2865359783172607,0.9635582566261292,2.3229777812957764,0.222605362534523,0.8999625444412231,0.8999625444412231,0.0,247.6927795410156,223.0,43969.0625,0.0,3412.148193359375,1.0,281.24493408203125,283.8146667480469,291.3197631835937,294.0932006835937,293.1499938964844,293.1499938964844,281.54998779296875,32982.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759551882743835,1.0,0.0,0.0,4.085117816925049,4.085145473480225,1.1135311979160178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.30419921875,0.0,2048.012939453125,1895.4371337890625,0.0,4093.4658203125,1.0,1.0,0.0,3.0,1.0,0.0
12153480,297.0888366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7706602215766907,0.3873839974403381,0.3537848889827728,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8767504096031189,0.5780845284461975,0.5515760183334351,297.4796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.916496753692627,0.6590941548347473,0.4623830020427704,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.7427627444267273,0.3451039493083954,0.3326721787452698,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.6446877717971802,0.2238338142633438,1.0364630222320557,285.0243835449219,284.95001220703125,299.269775390625,288.3584289550781,297.86212158203125,297.279052734375,285.0254211425781,1.0,0.6583772301673889,0.3926987946033478,0.3926987946033478,1.0,1.0,-3.2865359783172607,0.9635582566261292,2.3229777812957764,0.222605362534523,0.8999625444412231,0.8999625444412231,0.0,247.6927795410156,223.0,43969.0625,0.0,3412.148193359375,1.0,281.24493408203125,283.8146667480469,291.3197631835937,294.0932006835937,293.1499938964844,293.1499938964844,281.54998779296875,32982.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759551882743835,1.0,0.0,0.0,4.085117816925049,4.085145473480225,1.1135311979160178e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5567.30419921875,0.0,2048.012939453125,1895.4371337890625,0.0,4093.4658203125,1.0,1.0,0.0,3.0,1.0,0.0
12153540,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22772216796875,0.7807926535606384,0.3883395493030548,0.3539318740367889,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8880388736724854,0.578560471534729,0.5512460470199585,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22808837890625,0.9329630732536316,0.6651472449302673,0.4659895300865173,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276306152344,0.7522141933441162,0.346442699432373,0.3332169353961944,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270812988281,0.6531497240066528,0.224875345826149,1.0378752946853638,285.2279052734375,284.95001220703125,299.25,288.3490905761719,297.8690795898437,297.2979431152344,285.229248046875,1.0,0.6525014638900757,0.3922011256217956,0.3922011256217956,1.0,1.0,-3.292994976043701,0.9643716812133788,2.3286235332489014,0.2218868285417556,0.9053481221199036,0.9053481221199036,0.0,234.95816040039065,211.0,43000.75,0.0,3355.321533203125,1.0,281.5447082519531,284.0562744140625,291.29620361328125,293.989990234375,293.1499938964844,293.1499938964844,281.25,32490.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616789221763612,1.0,0.0,0.0,4.087448120117188,4.087475776672363,1.11480198938807e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.34619140625,0.0,2047.0809326171875,1895.4371337890625,0.0,3967.537841796875,1.0,1.0,0.0,3.0,1.0,0.0
12153600,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22772216796875,0.7807926535606384,0.3883395493030548,0.3539318740367889,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22802734375,0.8880388736724854,0.578560471534729,0.5512460470199585,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22808837890625,0.9329630732536316,0.6651472449302673,0.4659895300865173,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2276306152344,0.7522141933441162,0.346442699432373,0.3332169353961944,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2270812988281,0.6531497240066528,0.224875345826149,1.0378752946853638,285.2279052734375,284.95001220703125,299.25,288.3490905761719,297.8690795898437,297.2979431152344,285.229248046875,1.0,0.6525014638900757,0.3922011256217956,0.3922011256217956,1.0,1.0,-3.292994976043701,0.9643716812133788,2.3286235332489014,0.2218868285417556,0.9053481221199036,0.9053481221199036,0.0,234.95816040039065,211.0,43000.75,0.0,3355.321533203125,1.0,281.5447082519531,284.0562744140625,291.29620361328125,293.989990234375,293.1499938964844,293.1499938964844,281.25,32490.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9616789221763612,1.0,0.0,0.0,4.087448120117188,4.087475776672363,1.11480198938807e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6221.34619140625,0.0,2047.0809326171875,1895.4371337890625,0.0,3967.537841796875,1.0,1.0,0.0,3.0,1.0,0.0
12153660,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7903928160667419,0.3878727257251739,0.3535730838775635,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.8988854289054871,0.5776972770690918,0.5505008697509766,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9483591318130492,0.6691744327545166,0.468903124332428,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.7615572214126587,0.3469716310501098,0.3335890471935272,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.6616547703742981,0.2254343330860138,1.0392791032791138,285.04840087890625,284.95001220703125,299.2312927246094,288.3406677246094,297.86236572265625,297.2972717285156,285.0471496582031,1.0,0.6469494700431824,0.3917067050933838,0.3917067050933838,1.0,1.0,-3.297324180603028,0.964444935321808,2.3328793048858643,0.2211716175079345,0.9051292538642884,0.9051292538642884,0.0,223.52915954589844,211.0,44074.67578125,0.0,3300.795654296875,1.0,281.25592041015625,283.83612060546875,291.3863830566406,294.2182922363281,293.1499938964844,293.1499938964844,281.25,32465.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9752863645553588,1.0,0.0,0.0,4.087567329406738,4.087595462799072,1.1148672456329225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5983.50927734375,0.0,2047.0328369140625,1895.4371337890625,0.0,4087.6171875,1.0,1.0,0.0,3.0,1.0,0.0
12153720,297.1062316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7907399535179138,0.3878302574157715,0.3535210490226745,297.071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8992863297462463,0.5776351690292358,0.5504297018051147,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.9489258527755736,0.6693164706230164,0.4689894020557403,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.7619083523750305,0.3469741642475128,0.3335785865783691,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6619740724563599,0.2254421412944793,1.0392526388168335,285.047119140625,284.95001220703125,299.23052978515625,288.3403015136719,297.86187744140625,297.2969665527344,285.0460510253906,1.0,0.646703839302063,0.3916861116886139,0.3916861116886139,1.0,1.0,-3.2972357273101807,0.9643560647964478,2.3328797817230225,0.2211056351661682,0.9051642417907716,0.9051642417907716,0.0,223.0906982421875,199.0,44075.64453125,0.0,3298.12939453125,1.0,281.2549743652344,283.8348388671875,291.3849182128906,294.21551513671875,293.1499938964844,293.1499938964844,280.95001220703125,32462.853515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9755365252494812,1.0,0.0,0.0,4.087578773498535,4.087606906890869,1.114873498408997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6382.06201171875,0.0,2047.0281982421875,1895.4371337890625,0.0,4089.805419921875,1.0,1.0,0.0,3.0,1.0,0.0
