time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12153780,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7989227175712585,0.3860057294368744,0.351726233959198,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9090592265129088,0.5752307772636414,0.5480464100837708,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9621642827987672,0.6719266176223755,0.4706916511058807,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.7703235745429993,0.3464157581329345,0.3328631818294525,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.6695566177368164,0.2251419126987457,1.0368499755859375,284.8504638671875,284.95001220703125,299.21160888671875,288.3318176269531,297.8438415527344,297.28082275390625,284.8490295410156,1.0,0.6401548385620117,0.3911710679531097,0.3911710679531097,1.0,1.0,-3.290520668029785,0.9605907797813416,2.329929828643799,0.2189458757638931,0.9022149443626404,0.9022149443626404,0.0,212.495346069336,187.0,45195.34765625,0.0,3223.565673828125,1.0,280.9552307128906,283.6018981933594,291.3905639648437,294.31024169921875,293.1499938964844,293.1499938964844,280.6499938964844,32714.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909355640411376,1.0,0.0,0.0,4.086387634277344,4.08641529083252,1.1142236644445802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.201171875,0.0,2047.506103515625,1895.4371337890625,0.0,4223.03076171875,1.0,1.0,0.0,3.0,1.0,0.0
12153840,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.7989227175712585,0.3860057294368744,0.351726233959198,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.9090592265129088,0.5752307772636414,0.5480464100837708,297.47802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.9621642827987672,0.6719266176223755,0.4706916511058807,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.7703235745429993,0.3464157581329345,0.3328631818294525,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.6695566177368164,0.2251419126987457,1.0368499755859375,284.8504638671875,284.95001220703125,299.21160888671875,288.3318176269531,297.8438415527344,297.28082275390625,284.8490295410156,1.0,0.6401548385620117,0.3911710679531097,0.3911710679531097,1.0,1.0,-3.290520668029785,0.9605907797813416,2.329929828643799,0.2189458757638931,0.9022149443626404,0.9022149443626404,0.0,212.495346069336,187.0,45195.34765625,0.0,3223.565673828125,1.0,280.9552307128906,283.6018981933594,291.3905639648437,294.31024169921875,293.1499938964844,293.1499938964844,280.6499938964844,32714.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9909355640411376,1.0,0.0,0.0,4.086387634277344,4.08641529083252,1.1142236644445802e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6509.201171875,0.0,2047.506103515625,1895.4371337890625,0.0,4223.03076171875,1.0,1.0,0.0,3.0,1.0,0.0
12153900,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.701904296875,0.8030181527137756,0.3848795592784881,0.3506301939487457,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7002258300781,0.9142934679985046,0.5737562775611877,0.546585202217102,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6997375488281,0.9684925079345704,0.6729665398597717,0.4713630676269531,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7025146484375,0.7745646834373474,0.3459058701992035,0.3322747945785522,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7057800292969,0.6733145713806152,0.2247819900512695,1.034657001495361,284.70086669921875,284.95001220703125,299.20233154296875,288.3276672363281,297.83367919921875,297.27117919921875,284.69256591796875,1.0,0.6365959644317627,0.39091357588768,0.39091357588768,1.0,1.0,-3.284912109375,0.9579408764839172,2.3269712924957275,0.2175701111555099,0.8991077542304993,0.8991077542304993,0.0,207.2279510498047,187.0,46225.25390625,0.0,3181.600830078125,1.0,280.6908264160156,283.4165954589844,291.40850830078125,294.4493713378906,293.1499938964844,293.1499938964844,280.6499938964844,32958.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.085231304168701,4.085258960723877,1.113593157242576e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6283.90380859375,0.0,2047.9676513671875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12153960,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6466979980469,0.806962251663208,0.383611112833023,0.3493277430534363,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6463623046875,0.9195460677146912,0.572107195854187,0.5448786616325378,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6462707519531,0.9744422435760498,0.6738280653953552,0.4718255698680877,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.64678955078125,0.7787188291549683,0.3452494740486145,0.331502228975296,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6474304199219,0.6769543290138245,0.2242873609066009,1.0317347049713137,284.646484375,284.95001220703125,299.1931457519531,288.3236083984375,297.8226623535156,297.26025390625,284.64483642578125,1.0,0.6328246593475342,0.3906953334808349,0.3906953334808349,1.0,1.0,-3.2774100303649902,0.9547485709190368,2.3226613998413086,0.2160713672637939,0.8964932560920715,0.8964932560920715,0.0,202.04627990722656,175.0,46217.13671875,0.0,3136.108642578125,1.0,280.6551818847656,283.3634948730469,291.3814392089844,294.365478515625,293.1499938964844,293.1499938964844,280.95001220703125,33250.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.083848476409912,4.083876609802246,1.1128394135084818e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5813.93310546875,0.0,2048.516357421875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12154020,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.8176231980323792,0.3828326463699341,0.3476979434490204,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.9341710209846495,0.570559561252594,0.5424367785453796,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.9885298013687134,0.677749752998352,0.4737198650836944,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.7899950742721558,0.3450382053852081,0.3304968178272247,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.6868381500244141,0.2240417599678039,1.0272988080978394,284.8139038085937,284.95001220703125,299.1751708984375,288.3156433105469,297.8164978027344,297.2601928710937,284.81475830078125,1.0,0.6252707242965698,0.3902588784694671,0.3902588784694671,1.0,1.0,-3.268229722976685,0.950387954711914,2.3178417682647705,0.2135367542505264,0.8960523009300232,0.8960523009300232,0.0,190.2641448974609,163.0,44908.69140625,0.0,3050.381591796875,1.0,280.9449157714844,283.57098388671875,291.2739562988281,294.1103515625,293.1499938964844,293.1499938964844,281.25,33340.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890515804290771,1.0,0.0,0.0,4.083419322967529,4.083447456359863,1.1126055596832884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.12158203125,0.0,2048.68603515625,1895.4371337890625,0.0,4206.89306640625,1.0,1.0,0.0,3.0,1.0,0.0
12154080,297.07867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81378173828125,0.8176231980323792,0.3828326463699341,0.3476979434490204,297.03717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81396484375,0.9341710209846495,0.570559561252594,0.5424367785453796,297.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81402587890625,0.9885298013687134,0.677749752998352,0.4737198650836944,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8136901855469,0.7899950742721558,0.3450382053852081,0.3304968178272247,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8133239746094,0.6868381500244141,0.2240417599678039,1.0272988080978394,284.8139038085937,284.95001220703125,299.1751708984375,288.3156433105469,297.8164978027344,297.2601928710937,284.81475830078125,1.0,0.6252707242965698,0.3902588784694671,0.3902588784694671,1.0,1.0,-3.268229722976685,0.950387954711914,2.3178417682647705,0.2135367542505264,0.8960523009300232,0.8960523009300232,0.0,190.2641448974609,163.0,44908.69140625,0.0,3050.381591796875,1.0,280.9449157714844,283.57098388671875,291.2739562988281,294.1103515625,293.1499938964844,293.1499938964844,281.25,33340.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9890515804290771,1.0,0.0,0.0,4.083419322967529,4.083447456359863,1.1126055596832884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5647.12158203125,0.0,2048.68603515625,1895.4371337890625,0.0,4206.89306640625,1.0,1.0,0.0,3.0,1.0,0.0
12154140,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8310121893882751,0.3834224343299866,0.3475493788719177,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9523767232894896,0.570550262928009,0.5416740775108337,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,0.6835618019104004,0.4705538153648376,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8045011758804321,0.345967173576355,0.3306770622730255,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.699770450592041,0.2247253060340881,1.0272098779678345,285.00396728515625,284.95001220703125,299.1576232910156,288.3079528808594,297.8225402832031,297.2769775390625,285.00469970703125,1.0,0.6180444359779358,0.389822393655777,0.389822393655777,1.0,1.0,-3.264371871948242,0.947827935218811,2.3165440559387207,0.2119904309511184,0.8983606696128845,0.8983606696128845,0.0,178.08670043945312,166.0,43675.20703125,0.0,2973.384033203125,1.0,281.2447204589844,283.7982177734375,291.24639892578125,293.98699951171875,293.1499938964844,293.1499938964844,281.54998779296875,33139.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730193018913268,1.0,0.0,0.0,4.084375858306885,4.0844035148620605,1.113126813834242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.015625,0.0,2048.3076171875,1895.4371337890625,0.0,4067.753662109375,1.0,1.0,0.0,3.0,1.0,0.0
12154200,297.0934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8310121893882751,0.3834224343299866,0.3475493788719177,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.9523767232894896,0.570550262928009,0.5416740775108337,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040588378906,0.9990000128746032,0.6835618019104004,0.4705538153648376,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.8045011758804321,0.345967173576355,0.3306770622730255,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.699770450592041,0.2247253060340881,1.0272098779678345,285.00396728515625,284.95001220703125,299.1576232910156,288.3079528808594,297.8225402832031,297.2769775390625,285.00469970703125,1.0,0.6180444359779358,0.389822393655777,0.389822393655777,1.0,1.0,-3.264371871948242,0.947827935218811,2.3165440559387207,0.2119904309511184,0.8983606696128845,0.8983606696128845,0.0,178.08670043945312,166.0,43675.20703125,0.0,2973.384033203125,1.0,281.2447204589844,283.7982177734375,291.24639892578125,293.98699951171875,293.1499938964844,293.1499938964844,281.54998779296875,33139.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9730193018913268,1.0,0.0,0.0,4.084375858306885,4.0844035148620605,1.113126813834242e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5529.015625,0.0,2048.3076171875,1895.4371337890625,0.0,4067.753662109375,1.0,1.0,0.0,3.0,1.0,0.0
12154260,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.8375356197357178,0.3845870792865753,0.3482909500598907,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005920410156,0.960396409034729,0.5712596774101257,0.5419963598251343,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.9990000128746032,0.6931423544883728,0.4598893225193023,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.8116039633750916,0.3474937677383423,0.3317931294441223,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7064599990844727,0.2259972393512725,1.0313483476638794,285.20050048828125,284.95001220703125,299.14044189453125,288.3005065917969,297.8436889648437,297.3146057128906,285.2017822265625,1.0,0.6147878170013428,0.3895382881164551,0.3895382881164551,1.0,1.0,-3.2582061290740967,0.9449234008789062,2.3132827281951904,0.2101511657238006,0.9033220410346984,0.9033220410346984,0.0,172.9410400390625,169.0,42601.20703125,0.0,2932.50927734375,1.0,281.544677734375,284.0332336425781,291.2440490722656,293.9101867675781,293.1499938964844,293.1499938964844,281.25,32681.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585107564926147,1.0,0.0,0.0,4.086543560028076,4.086571216583252,1.1143085885123585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.97509765625,0.0,2047.44384765625,1895.4371337890625,0.0,3939.299560546875,1.0,1.0,0.0,3.0,1.0,0.0
12154320,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2003173828125,0.8375356197357178,0.3845870792865753,0.3482909500598907,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2005920410156,0.960396409034729,0.5712596774101257,0.5419963598251343,297.5298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2006530761719,0.9990000128746032,0.6931423544883728,0.4598893225193023,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2002258300781,0.8116039633750916,0.3474937677383423,0.3317931294441223,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.19970703125,0.7064599990844727,0.2259972393512725,1.0313483476638794,285.20050048828125,284.95001220703125,299.14044189453125,288.3005065917969,297.8436889648437,297.3146057128906,285.2017822265625,1.0,0.6147878170013428,0.3895382881164551,0.3895382881164551,1.0,1.0,-3.2582061290740967,0.9449234008789062,2.3132827281951904,0.2101511657238006,0.9033220410346984,0.9033220410346984,0.0,172.9410400390625,169.0,42601.20703125,0.0,2932.50927734375,1.0,281.544677734375,284.0332336425781,291.2440490722656,293.9101867675781,293.1499938964844,293.1499938964844,281.25,32681.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585107564926147,1.0,0.0,0.0,4.086543560028076,4.086571216583252,1.1143085885123585e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.97509765625,0.0,2047.44384765625,1895.4371337890625,0.0,3939.299560546875,1.0,1.0,0.0,3.0,1.0,0.0
12154380,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8399967551231384,0.3841584026813507,0.3483437895774841,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9632434248924256,0.5704073309898376,0.5416679978370667,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9990000128746032,0.7011247873306274,0.4556848108768463,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8146629929542542,0.3480622470378876,0.3326162099838257,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.709709107875824,0.2267294824123382,1.0354230403900146,285.0202331542969,284.95001220703125,299.1236267089844,288.2933044433594,297.850341796875,297.33160400390625,285.01922607421875,1.0,0.613922119140625,0.3892541825771332,0.3892541825771332,1.0,1.0,-3.258710622787476,0.9442971348762512,2.31441330909729,0.2093578577041626,0.9027730822563172,0.9027730822563172,0.0,171.0721893310547,172.0,43683.49609375,0.0,2923.1865234375,1.0,281.255126953125,283.8125915527344,291.338623046875,294.14276123046875,293.1499938964844,293.1499938964844,280.95001220703125,32690.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726262092590332,1.0,0.0,0.0,4.086501121520996,4.08652925491333,1.1142857374579762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.26123046875,0.0,2047.460693359375,1895.4371337890625,0.0,4064.3037109375,1.0,1.0,0.0,3.0,1.0,0.0
12154440,297.11236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8399967551231384,0.3841584026813507,0.3483437895774841,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9632434248924256,0.5704073309898376,0.5416679978370667,297.5606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02008056640625,0.9990000128746032,0.7011247873306274,0.4556848108768463,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.8146629929542542,0.3480622470378876,0.3326162099838257,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.709709107875824,0.2267294824123382,1.0354230403900146,285.0202331542969,284.95001220703125,299.1236267089844,288.2933044433594,297.850341796875,297.33160400390625,285.01922607421875,1.0,0.613922119140625,0.3892541825771332,0.3892541825771332,1.0,1.0,-3.258710622787476,0.9442971348762512,2.31441330909729,0.2093578577041626,0.9027730822563172,0.9027730822563172,0.0,171.0721893310547,172.0,43683.49609375,0.0,2923.1865234375,1.0,281.255126953125,283.8125915527344,291.338623046875,294.14276123046875,293.1499938964844,293.1499938964844,280.95001220703125,32690.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9726262092590332,1.0,0.0,0.0,4.086501121520996,4.08652925491333,1.1142857374579762e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6338.26123046875,0.0,2047.460693359375,1895.4371337890625,0.0,4064.3037109375,1.0,1.0,0.0,3.0,1.0,0.0
12154500,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773498535156,0.8394748568534851,0.3834052979946136,0.3478444516658783,297.06646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875732421875,0.9626017808914183,0.5693792104721069,0.5409070253372192,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9990000128746032,0.7039737105369568,0.4559305906295776,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8145190477371216,0.3478947579860687,0.3326119780540466,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7097310423851013,0.2267445623874664,1.03607439994812,284.8763122558594,284.95001220703125,299.1153259277344,288.289794921875,297.84649658203125,297.3299865722656,284.868408203125,1.0,0.6139438152313232,0.3891121447086334,0.3891121447086334,1.0,1.0,-3.258270025253296,0.9437474012374878,2.3145225048065186,0.2088780105113983,0.9008933901786804,0.9008933901786804,0.0,171.1615753173828,172.0,44788.4453125,0.0,2922.75439453125,1.0,280.9908142089844,283.6314697265625,291.3753662109375,294.3136901855469,293.1499938964844,293.1499938964844,280.95001220703125,32813.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9833277463912964,1.0,0.0,0.0,4.085921287536621,4.085948944091797,1.1139692333017592e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.17333984375,0.0,2047.692626953125,1895.4371337890625,0.0,4157.58154296875,1.0,1.0,0.0,3.0,1.0,0.0
12154560,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275146484375,0.8380127549171448,0.3824149072170257,0.347038209438324,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8272705078125,0.9608400464057922,0.5680685639381409,0.539783775806427,297.5586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.82720947265625,0.9990000128746032,0.7061465382575989,0.4574041068553924,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.8134585618972778,0.3474900126457214,0.3323353826999664,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.7088460922241211,0.2265456765890121,1.0356853008270264,284.8273620605469,284.95001220703125,299.10711669921875,288.2863464355469,297.83892822265625,297.3231201171875,284.826171875,1.0,0.6141188144683838,0.3889228403568268,0.3889228403568268,1.0,1.0,-3.256922721862793,0.942763328552246,2.314159393310547,0.2081685215234756,0.8995387554168701,0.8995387554168701,0.0,171.7622833251953,175.0,44860.5078125,0.0,2923.250244140625,1.0,280.9551696777344,283.5826110839844,291.3474426269531,294.2441101074219,293.1499938964844,293.1499938964844,281.25,32976.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988528609275818,1.0,0.0,0.0,4.085147857666016,4.085175514221191,1.1135475688206498e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.9951171875,0.0,2048.0009765625,1895.4371337890625,0.0,4202.40576171875,1.0,1.0,0.0,3.0,1.0,0.0
12154620,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8357189297676086,0.3819796144962311,0.3462527692317962,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9577537178993224,0.5669739246368408,0.5383331179618835,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9990000128746032,0.7116872668266296,0.4603799879550934,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8116350769996643,0.3475979566574096,0.332186222076416,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.707232654094696,0.2266893535852432,1.0356659889221191,285.00408935546875,284.95001220703125,299.09088134765625,288.2796325683594,297.8359680175781,297.3262634277344,285.0052185058594,1.0,0.6150151491165161,0.3885442614555359,0.3885442614555359,1.0,1.0,-3.257598638534546,0.9419362545013428,2.315662384033203,0.2069889903068542,0.9016995429992676,0.9016995429992676,0.0,173.11880493164062,178.0,43679.3203125,0.0,2932.237060546875,1.0,281.24493408203125,283.7970886230469,291.2424011230469,293.9997253417969,293.1499938964844,293.1499938964844,280.95001220703125,32807.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976437211036682,1.0,0.0,0.0,4.085948467254639,4.085976600646973,1.1139842399643385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.25732421875,0.0,2047.681640625,1895.4371337890625,0.0,4097.677734375,1.0,1.0,0.0,3.0,1.0,0.0
12154680,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8357189297676086,0.3819796144962311,0.3462527692317962,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.9577537178993224,0.5669739246368408,0.5383331179618835,297.5624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9990000128746032,0.7116872668266296,0.4603799879550934,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8116350769996643,0.3475979566574096,0.332186222076416,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.707232654094696,0.2266893535852432,1.0356659889221191,285.00408935546875,284.95001220703125,299.09088134765625,288.2796325683594,297.8359680175781,297.3262634277344,285.0052185058594,1.0,0.6150151491165161,0.3885442614555359,0.3885442614555359,1.0,1.0,-3.257598638534546,0.9419362545013428,2.315662384033203,0.2069889903068542,0.9016995429992676,0.9016995429992676,0.0,173.11880493164062,178.0,43679.3203125,0.0,2932.237060546875,1.0,281.24493408203125,283.7970886230469,291.2424011230469,293.9997253417969,293.1499938964844,293.1499938964844,280.95001220703125,32807.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976437211036682,1.0,0.0,0.0,4.085948467254639,4.085976600646973,1.1139842399643385e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.25732421875,0.0,2047.681640625,1895.4371337890625,0.0,4097.677734375,1.0,1.0,0.0,3.0,1.0,0.0
12154740,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8331210017204285,0.3808343410491943,0.3456527888774872,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.954204559326172,0.5652828812599182,0.5371810793876648,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.9990000128746032,0.7160970568656921,0.4641903936862945,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.8095285892486572,0.3473919630050659,0.3322910964488983,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7053870558738708,0.2266311347484588,1.0365065336227417,284.8280334472656,284.95001220703125,299.07489013671875,288.27313232421875,297.8258056640625,297.3192138671875,284.8269958496094,1.0,0.6165422797203064,0.388165682554245,0.388165682554245,1.0,1.0,-3.261215209960937,0.9421016573905944,2.3191134929656982,0.2062907218933105,0.8986342549324036,0.8986342549324036,0.0,174.99720764160156,181.0,44878.37890625,0.0,2950.35302734375,1.0,280.955078125,283.58367919921875,291.3092346191406,294.1904296875,293.1499938964844,293.1499938964844,281.25,33067.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876955151557922,1.0,0.0,0.0,4.084716320037842,4.084743976593018,1.1133124644402417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.52880859375,0.0,2048.17236328125,1895.4371337890625,0.0,4195.2490234375,1.0,1.0,0.0,3.0,1.0,0.0
12154800,297.09649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82818603515625,0.8331210017204285,0.3808343410491943,0.3456527888774872,297.0538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82794189453125,0.954204559326172,0.5652828812599182,0.5371810793876648,297.5541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.9990000128746032,0.7160970568656921,0.4641903936862945,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8282470703125,0.8095285892486572,0.3473919630050659,0.3322910964488983,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7053870558738708,0.2266311347484588,1.0365065336227417,284.8280334472656,284.95001220703125,299.07489013671875,288.27313232421875,297.8258056640625,297.3192138671875,284.8269958496094,1.0,0.6165422797203064,0.388165682554245,0.388165682554245,1.0,1.0,-3.261215209960937,0.9421016573905944,2.3191134929656982,0.2062907218933105,0.8986342549324036,0.8986342549324036,0.0,174.99720764160156,181.0,44878.37890625,0.0,2950.35302734375,1.0,280.955078125,283.58367919921875,291.3092346191406,294.1904296875,293.1499938964844,293.1499938964844,281.25,33067.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9876955151557922,1.0,0.0,0.0,4.084716320037842,4.084743976593018,1.1133124644402417e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5671.52880859375,0.0,2048.17236328125,1895.4371337890625,0.0,4195.2490234375,1.0,1.0,0.0,3.0,1.0,0.0
12154860,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8301835656166077,0.3805430233478546,0.3450927138328552,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9500905871391296,0.5644135475158691,0.5360468626022339,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.7210703492164612,0.468729555606842,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8069719076156616,0.3476736843585968,0.3323748409748077,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7030901312828064,0.2268431633710861,1.0370064973831177,285.0070495605469,284.95001220703125,299.0591125488281,288.2668762207031,297.822021484375,297.3209228515625,285.0082397460937,1.0,0.6183456778526306,0.3877427577972412,0.3877427577972412,1.0,1.0,-3.265329360961914,0.9423195719718932,2.323009729385376,0.2053986340761184,0.9008523225784302,0.9008523225784302,0.0,177.2384796142578,184.0,43726.41015625,0.0,2971.601806640625,1.0,281.24493408203125,283.79998779296875,291.2280578613281,293.9828796386719,293.1499938964844,293.1499938964844,280.95001220703125,32891.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757723808288574,1.0,0.0,0.0,4.085548400878906,4.085576057434082,1.113765961235913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.10205078125,0.0,2047.8414306640625,1895.4371337890625,0.0,4091.86767578125,1.0,1.0,0.0,3.0,1.0,0.0
12154920,297.1004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8301835656166077,0.3805430233478546,0.3450927138328552,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9500905871391296,0.5644135475158691,0.5360468626022339,297.55291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9990000128746032,0.7210703492164612,0.468729555606842,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.8069719076156616,0.3476736843585968,0.3323748409748077,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7030901312828064,0.2268431633710861,1.0370064973831177,285.0070495605469,284.95001220703125,299.0591125488281,288.2668762207031,297.822021484375,297.3209228515625,285.0082397460937,1.0,0.6183456778526306,0.3877427577972412,0.3877427577972412,1.0,1.0,-3.265329360961914,0.9423195719718932,2.323009729385376,0.2053986340761184,0.9008523225784302,0.9008523225784302,0.0,177.2384796142578,184.0,43726.41015625,0.0,2971.601806640625,1.0,281.24493408203125,283.79998779296875,291.2280578613281,293.9828796386719,293.1499938964844,293.1499938964844,280.95001220703125,32891.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757723808288574,1.0,0.0,0.0,4.085548400878906,4.085576057434082,1.113765961235913e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.10205078125,0.0,2047.8414306640625,1895.4371337890625,0.0,4091.86767578125,1.0,1.0,0.0,3.0,1.0,0.0
12154980,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.8270770311355591,0.379427433013916,0.3445557653903961,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.945703387260437,0.5628007054328918,0.5350131392478943,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.9990000128746032,0.7249001264572144,0.4736831188201904,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.8042632341384888,0.3475399315357208,0.3325884342193603,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7007374167442322,0.2268027514219284,1.0380796194076538,284.832275390625,284.95001220703125,299.0434875488281,288.2608337402344,297.8104858398437,297.3118591308594,284.8312683105469,1.0,0.6204652786254883,0.3873198330402374,0.3873198330402374,1.0,1.0,-3.270950555801392,0.943034529685974,2.327916145324707,0.2048042565584182,0.8978527188301086,0.8978527188301086,0.0,179.76475524902344,187.0,44943.5234375,0.0,2997.7060546875,1.0,280.955078125,283.5876770019531,291.3002319335937,294.18414306640625,293.1499938964844,293.1499938964844,281.25,33146.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878642559051514,1.0,0.0,0.0,4.084338665008545,4.084366798400879,1.1131065775771276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.9375,0.0,2048.322265625,1895.4371337890625,0.0,4196.69873046875,1.0,1.0,0.0,3.0,1.0,0.0
12155040,297.0954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.8270770311355591,0.379427433013916,0.3445557653903961,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.945703387260437,0.5628007054328918,0.5350131392478943,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8321228027344,0.9990000128746032,0.7249001264572144,0.4736831188201904,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.8042632341384888,0.3475399315357208,0.3325884342193603,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328857421875,0.7007374167442322,0.2268027514219284,1.0380796194076538,284.832275390625,284.95001220703125,299.0434875488281,288.2608337402344,297.8104858398437,297.3118591308594,284.8312683105469,1.0,0.6204652786254883,0.3873198330402374,0.3873198330402374,1.0,1.0,-3.270950555801392,0.943034529685974,2.327916145324707,0.2048042565584182,0.8978527188301086,0.8978527188301086,0.0,179.76475524902344,187.0,44943.5234375,0.0,2997.7060546875,1.0,280.955078125,283.5876770019531,291.3002319335937,294.18414306640625,293.1499938964844,293.1499938964844,281.25,33146.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9878642559051514,1.0,0.0,0.0,4.084338665008545,4.084366798400879,1.1131065775771276e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5673.9375,0.0,2048.322265625,1895.4371337890625,0.0,4196.69873046875,1.0,1.0,0.0,3.0,1.0,0.0
12155100,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8250671029090881,0.3790625631809234,0.3440459966659546,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.942914605140686,0.5621507167816162,0.5342230796813965,297.5349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.9990000128746032,0.7268598675727844,0.4767006635665893,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.8024437427520752,0.3475380539894104,0.332499623298645,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596862792969,0.699114978313446,0.2267917394638061,1.0378817319869995,284.9642028808594,284.95001220703125,299.0357360839844,288.2579040527344,297.805908203125,297.308837890625,284.9718322753906,1.0,0.6215033531188965,0.3871083557605743,0.3871083557605743,1.0,1.0,-3.27266812324524,0.94302237033844,2.3296456336975098,0.2043205201625824,0.8992043733596802,0.8992043733596802,0.0,181.23941040039065,187.0,43861.09765625,0.0,3009.63037109375,1.0,281.2104797363281,283.7568054199219,291.2236022949219,293.95245361328125,293.1499938964844,293.1499938964844,281.25,33084.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.98064523935318,1.0,0.0,0.0,4.0846357345581055,4.084663391113281,1.1132684676340432e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.99658203125,0.0,2048.204345703125,1895.4371337890625,0.0,4134.330078125,1.0,1.0,0.0,3.0,1.0,0.0
12155160,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8238096237182617,0.3791294693946838,0.344009518623352,297.056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.9409956336021424,0.5619528889656067,0.5339242815971375,297.5354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.9990000128746032,0.7293531894683838,0.4789929986000061,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.8013083338737488,0.3478477895259857,0.3327204883098602,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.6981063485145569,0.2270060926675796,1.038637638092041,285.0116882324219,284.95001220703125,299.02801513671875,288.2550048828125,297.8055114746094,297.311767578125,285.01287841796875,1.0,0.6226421594619751,0.3868669867515564,0.3868669867515564,1.0,1.0,-3.276191234588623,0.9435439109802246,2.3326473236083984,0.2039482593536377,0.9001353979110718,0.9001353979110718,0.0,182.4586334228516,190.0,43796.58203125,0.0,3024.02587890625,1.0,281.2450256347656,283.8044738769531,291.2186584472656,293.977783203125,293.1499938964844,293.1499938964844,281.54998779296875,32963.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9764899611473083,1.0,0.0,0.0,4.085208415985107,4.085236549377441,1.1135807653772645e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5530.01220703125,0.0,2047.9766845703125,1895.4371337890625,0.0,4098.13818359375,1.0,1.0,0.0,3.0,1.0,0.0
12155220,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.8223268389701843,0.3799329400062561,0.3445935845375061,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.9384267330169678,0.5623317360877991,0.5341043472290039,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.9990000128746032,0.7354797124862671,0.4825882613658905,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161560058594,0.800096333026886,0.3490627110004425,0.3337407112121582,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.215576171875,0.6971251964569092,0.2279208153486251,1.04229736328125,285.2164306640625,284.95001220703125,299.0126037597656,288.2493896484375,297.81158447265625,297.3269958496094,285.2179870605469,1.0,0.625251829624176,0.3863841891288757,0.3863841891288757,1.0,1.0,-3.2870538234710693,0.9458635449409484,2.3411903381347656,0.2036486566066742,0.9053707718849182,0.9053707718849182,0.0,184.6098022460937,193.0,42840.375,0.0,3059.55908203125,1.0,281.5447082519531,284.0463256835937,291.19805908203125,293.8790588378906,293.1499938964844,293.1499938964844,281.25,32486.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625463485717772,1.0,0.0,0.0,4.087465763092041,4.087493896484375,1.114811766456114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.18505859375,0.0,2047.07373046875,1895.4371337890625,0.0,3975.25146484375,1.0,1.0,0.0,3.0,1.0,0.0
12155280,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.8223268389701843,0.3799329400062561,0.3445935845375061,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.9384267330169678,0.5623317360877991,0.5341043472290039,297.54791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2166442871094,0.9990000128746032,0.7354797124862671,0.4825882613658905,297.17266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161560058594,0.800096333026886,0.3490627110004425,0.3337407112121582,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.215576171875,0.6971251964569092,0.2279208153486251,1.04229736328125,285.2164306640625,284.95001220703125,299.0126037597656,288.2493896484375,297.81158447265625,297.3269958496094,285.2179870605469,1.0,0.625251829624176,0.3863841891288757,0.3863841891288757,1.0,1.0,-3.2870538234710693,0.9458635449409484,2.3411903381347656,0.2036486566066742,0.9053707718849182,0.9053707718849182,0.0,184.6098022460937,193.0,42840.375,0.0,3059.55908203125,1.0,281.5447082519531,284.0463256835937,291.19805908203125,293.8790588378906,293.1499938964844,293.1499938964844,281.25,32486.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9625463485717772,1.0,0.0,0.0,4.087465763092041,4.087493896484375,1.114811766456114e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.18505859375,0.0,2047.07373046875,1895.4371337890625,0.0,3975.25146484375,1.0,1.0,0.0,3.0,1.0,0.0
12155340,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8197821378707886,0.3792977929115295,0.3445917963981628,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9346251487731934,0.5613423585891724,0.5337746739387512,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9990000128746032,0.7397651672363281,0.487391710281372,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7980327606201172,0.3494510948657989,0.334534227848053,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6954801678657532,0.2283383905887603,1.0456982851028442,285.041015625,284.95001220703125,298.9972839355469,288.24395751953125,297.8033447265625,297.3223876953125,285.0401611328125,1.0,0.6280750632286072,0.385901391506195,0.385901391506195,1.0,1.0,-3.297484397888184,0.9480178952217102,2.349466562271118,0.2034388035535812,0.9051336050033568,0.9051336050033568,0.0,187.342041015625,196.0,44000.37890625,0.0,3097.619140625,1.0,281.2551574707031,283.830322265625,291.290771484375,294.1121520996094,293.1499938964844,293.1499938964844,280.95001220703125,32465.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97682785987854,1.0,0.0,0.0,4.087564945220947,4.087592601776123,1.114865767704032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.1650390625,0.0,2047.033935546875,1895.4371337890625,0.0,4101.0888671875,1.0,1.0,0.0,3.0,1.0,0.0
12155400,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8197821378707886,0.3792977929115295,0.3445917963981628,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9346251487731934,0.5613423585891724,0.5337746739387512,297.5401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9990000128746032,0.7397651672363281,0.487391710281372,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.7980327606201172,0.3494510948657989,0.334534227848053,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6954801678657532,0.2283383905887603,1.0456982851028442,285.041015625,284.95001220703125,298.9972839355469,288.24395751953125,297.8033447265625,297.3223876953125,285.0401611328125,1.0,0.6280750632286072,0.385901391506195,0.385901391506195,1.0,1.0,-3.297484397888184,0.9480178952217102,2.349466562271118,0.2034388035535812,0.9051336050033568,0.9051336050033568,0.0,187.342041015625,196.0,44000.37890625,0.0,3097.619140625,1.0,281.2551574707031,283.830322265625,291.290771484375,294.1121520996094,293.1499938964844,293.1499938964844,280.95001220703125,32465.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97682785987854,1.0,0.0,0.0,4.087564945220947,4.087592601776123,1.114865767704032e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.1650390625,0.0,2047.033935546875,1895.4371337890625,0.0,4101.0888671875,1.0,1.0,0.0,3.0,1.0,0.0
12155460,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8149232268333435,0.3773762285709381,0.3432263135910034,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.9279904365539552,0.5589191317558289,0.53191077709198,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9990000128746032,0.7414026856422424,0.4946704506874084,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.7937302589416504,0.3487418591976166,0.3342242836952209,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.6916957497596741,0.2278731167316436,1.0451710224151611,284.8503112792969,284.95001220703125,298.98199462890625,288.2387084960937,297.78033447265625,297.2973937988281,284.84918212890625,1.0,0.630537748336792,0.3853079676628113,0.3853079676628113,1.0,1.0,-3.3013548851013184,0.947638750076294,2.3537161350250244,0.2021423876285553,0.9022194147109984,0.9022194147109984,0.0,191.01071166992188,199.0,45212.8671875,0.0,3126.76220703125,1.0,280.9552307128906,283.6025085449219,291.30096435546875,294.2173767089844,293.1499938964844,293.1499938964844,280.6499938964844,32715.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929527044296264,1.0,0.0,0.0,4.0863847732543945,4.0864129066467285,1.1142221865156898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.78271484375,0.0,2047.5072021484373,1895.4371337890625,0.0,4240.25634765625,1.0,1.0,0.0,3.0,1.0,0.0
12155520,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.8149232268333435,0.3773762285709381,0.3432263135910034,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502197265625,0.9279904365539552,0.5589191317558289,0.53191077709198,297.5072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9990000128746032,0.7414026856422424,0.4946704506874084,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505249023437,0.7937302589416504,0.3487418591976166,0.3342242836952209,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.6916957497596741,0.2278731167316436,1.0451710224151611,284.8503112792969,284.95001220703125,298.98199462890625,288.2387084960937,297.78033447265625,297.2973937988281,284.84918212890625,1.0,0.630537748336792,0.3853079676628113,0.3853079676628113,1.0,1.0,-3.3013548851013184,0.947638750076294,2.3537161350250244,0.2021423876285553,0.9022194147109984,0.9022194147109984,0.0,191.01071166992188,199.0,45212.8671875,0.0,3126.76220703125,1.0,280.9552307128906,283.6025085449219,291.30096435546875,294.2173767089844,293.1499938964844,293.1499938964844,280.6499938964844,32715.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9929527044296264,1.0,0.0,0.0,4.0863847732543945,4.0864129066467285,1.1142221865156898e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.78271484375,0.0,2047.5072021484373,1895.4371337890625,0.0,4240.25634765625,1.0,1.0,0.0,3.0,1.0,0.0
12155580,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6538391113281,0.8090682029724121,0.3748517334461212,0.3412387073040008,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6535339355469,0.920311689376831,0.5557710528373718,0.5292665958404541,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534118652344,0.9990000128746032,0.7412928342819214,0.5028409361839294,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7884944677352905,0.3474068641662597,0.3332546949386596,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544189453125,0.6868718266487122,0.2268111705780029,1.041772723197937,284.65362548828125,284.95001220703125,298.9666748046875,288.2336730957031,297.7514038085937,297.2642822265625,284.6522827148437,1.0,0.6325204968452454,0.3847145438194275,0.3847145438194275,1.0,1.0,-3.300363302230835,0.9456046223640442,2.3547587394714355,0.2002502232789993,0.8966388702392578,0.8966388702392578,0.0,194.95880126953125,202.0,46341.95703125,0.0,3146.832275390625,1.0,280.6552734375,283.3704528808594,291.3040771484375,294.2885437011719,293.1499938964844,293.1499938964844,280.95001220703125,33237.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.083907604217529,4.083935737609863,1.1128717005703948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.77880859375,0.0,2048.492919921875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
