time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12155640,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6538391113281,0.8090682029724121,0.3748517334461212,0.3412387073040008,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6535339355469,0.920311689376831,0.5557710528373718,0.5292665958404541,297.4614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6534118652344,0.9990000128746032,0.7412928342819214,0.5028409361839294,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6539001464844,0.7884944677352905,0.3474068641662597,0.3332546949386596,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6544189453125,0.6868718266487122,0.2268111705780029,1.041772723197937,284.65362548828125,284.95001220703125,298.9666748046875,288.2336730957031,297.7514038085937,297.2642822265625,284.6522827148437,1.0,0.6325204968452454,0.3847145438194275,0.3847145438194275,1.0,1.0,-3.300363302230835,0.9456046223640442,2.3547587394714355,0.2002502232789993,0.8966388702392578,0.8966388702392578,0.0,194.95880126953125,202.0,46341.95703125,0.0,3146.832275390625,1.0,280.6552734375,283.3704528808594,291.3040771484375,294.2885437011719,293.1499938964844,293.1499938964844,280.95001220703125,33237.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.083907604217529,4.083935737609863,1.1128717005703948e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5803.77880859375,0.0,2048.492919921875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12155700,297.0760192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807922363281,0.8062894344329834,0.3740851581096649,0.3403194546699524,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7823181152344,0.9167810678482056,0.5546627044677734,0.5279885530471802,297.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7830505371094,0.9990000128746032,0.7416864633560181,0.5066583752632141,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803955078125,0.7860479950904846,0.3470067977905273,0.3327537178993225,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774963378906,0.684550404548645,0.226414293050766,1.0397543907165527,284.7818908691406,284.95001220703125,298.958984375,288.231201171875,297.74151611328125,297.2540588378906,284.78912353515625,1.0,0.6333752274513245,0.3844178318977356,0.3844178318977356,1.0,1.0,-3.299277782440185,0.9443920850753784,2.3548858165740967,0.1991711556911468,0.8967381715774536,0.8967381715774536,0.0,196.7949676513672,202.0,45210.234375,0.0,3154.792724609375,1.0,280.9104919433594,283.5367431640625,291.212646484375,294.0351867675781,293.1499938964844,293.1499938964844,280.95001220703125,33301.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.996422529220581,1.0,0.0,0.0,4.0836052894592285,4.083632946014404,1.1127068546556984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5969.1728515625,0.0,2048.612548828125,1895.4371337890625,0.0,4269.75830078125,1.0,1.0,0.0,3.0,1.0,0.0
12155760,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.825927734375,0.8045057654380798,0.3738434314727783,0.3399786353111267,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8261413574219,0.914425492286682,0.5541107654571533,0.5273227691650391,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82623291015625,0.9990000128746032,0.7428346276283264,0.5094456076622009,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.82586669921875,0.7844915390014648,0.3470014631748199,0.3326526284217834,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8254699707031,0.6830364465713501,0.2263090163469314,1.0389928817749023,284.8260803222656,284.95001220703125,298.9512939453125,288.2287902832031,297.7371826171875,297.2514038085937,284.8270568847656,1.0,0.6342993974685669,0.3842149972915649,0.3842149972915649,1.0,1.0,-3.3003761768341064,0.944169282913208,2.3562068939208984,0.1985791623592376,0.8963986039161682,0.8963986039161682,0.0,198.22393798828125,205.0,45103.05078125,0.0,3165.2724609375,1.0,280.94500732421875,283.58221435546875,291.1972045898437,294.0436706542969,293.1499938964844,293.1499938964844,281.25,33307.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9921371936798096,1.0,0.0,0.0,4.083576202392578,4.083603858947754,1.1126909384984174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5641.91357421875,0.0,2048.6240234375,1895.4371337890625,0.0,4233.29931640625,1.0,1.0,0.0,3.0,1.0,0.0
12155820,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8024102449417114,0.3741472959518432,0.3401007950305938,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9114392995834352,0.5539219975471497,0.5269486308097839,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9990000128746032,0.7466531991958618,0.5135272145271301,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7827773690223694,0.3477136194705963,0.3331795334815979,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6813924908638,0.2267087250947952,1.040247082710266,285.0194091796875,284.95001220703125,298.93585205078125,288.2240905761719,297.73736572265625,297.25836181640625,285.02069091796875,1.0,0.6364412903785706,0.3838092684745788,0.3838092684745788,1.0,1.0,-3.307114839553833,0.9452849626541138,2.3618297576904297,0.1979778259992599,0.8989261388778687,0.8989261388778687,0.0,200.5507659912109,208.0,43942.203125,0.0,3193.32177734375,1.0,281.2447509765625,283.8128662109375,291.1680603027344,293.92120361328125,293.1499938964844,293.1499938964844,281.54998779296875,33086.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97719544172287,1.0,0.0,0.0,4.084624290466309,4.084652423858643,1.1132623285448062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.921875,0.0,2048.208984375,1895.4371337890625,0.0,4104.29736328125,1.0,1.0,0.0,3.0,1.0,0.0
12155880,297.0903625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8024102449417114,0.3741472959518432,0.3401007950305938,297.04852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.9114392995834352,0.5539219975471497,0.5269486308097839,297.4399719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9990000128746032,0.7466531991958618,0.5135272145271301,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.7827773690223694,0.3477136194705963,0.3331795334815979,297.1514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.6813924908638,0.2267087250947952,1.040247082710266,285.0194091796875,284.95001220703125,298.93585205078125,288.2240905761719,297.73736572265625,297.25836181640625,285.02069091796875,1.0,0.6364412903785706,0.3838092684745788,0.3838092684745788,1.0,1.0,-3.307114839553833,0.9452849626541138,2.3618297576904297,0.1979778259992599,0.8989261388778687,0.8989261388778687,0.0,200.5507659912109,208.0,43942.203125,0.0,3193.32177734375,1.0,281.2447509765625,283.8128662109375,291.1680603027344,293.92120361328125,293.1499938964844,293.1499938964844,281.54998779296875,33086.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97719544172287,1.0,0.0,0.0,4.084624290466309,4.084652423858643,1.1132623285448062e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5526.921875,0.0,2048.208984375,1895.4371337890625,0.0,4104.29736328125,1.0,1.0,0.0,3.0,1.0,0.0
12155940,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.801388144493103,0.3750935792922973,0.3408753275871277,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249755859375,0.909700334072113,0.5545088648796082,0.5273962020874023,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.9990000128746032,0.7518773674964905,0.5166152119636536,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245788574219,0.7821424603462219,0.3490815162658691,0.3343878388404846,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.6809136271476746,0.2277215421199798,1.0444350242614746,285.2248840332031,284.95001220703125,298.9202880859375,288.2195739746094,297.7447204589844,297.2752380371094,285.2264099121094,1.0,0.6390604376792908,0.3834035396575928,0.3834035396575928,1.0,1.0,-3.3187806606292725,0.948051393032074,2.3707292079925537,0.197955772280693,0.9042823910713196,0.9042823910713196,0.0,202.6064910888672,211.0,42993.0078125,0.0,3230.94384765625,1.0,281.5447082519531,284.0555419921875,291.1679992675781,293.85369873046875,293.1499938964844,293.1499938964844,281.25,32593.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636234045028688,1.0,0.0,0.0,4.08696174621582,4.086989879608154,1.1145368716825033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.11083984375,0.0,2047.276123046875,1895.4371337890625,0.0,3984.818603515625,1.0,1.0,0.0,3.0,1.0,0.0
12156000,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.22467041015625,0.801388144493103,0.3750935792922973,0.3408753275871277,297.0670471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2249755859375,0.909700334072113,0.5545088648796082,0.5273962020874023,297.4554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2251281738281,0.9990000128746032,0.7518773674964905,0.5166152119636536,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245788574219,0.7821424603462219,0.3490815162658691,0.3343878388404846,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2239990234375,0.6809136271476746,0.2277215421199798,1.0444350242614746,285.2248840332031,284.95001220703125,298.9202880859375,288.2195739746094,297.7447204589844,297.2752380371094,285.2264099121094,1.0,0.6390604376792908,0.3834035396575928,0.3834035396575928,1.0,1.0,-3.3187806606292725,0.948051393032074,2.3707292079925537,0.197955772280693,0.9042823910713196,0.9042823910713196,0.0,202.6064910888672,211.0,42993.0078125,0.0,3230.94384765625,1.0,281.5447082519531,284.0555419921875,291.1679992675781,293.85369873046875,293.1499938964844,293.1499938964844,281.25,32593.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636234045028688,1.0,0.0,0.0,4.08696174621582,4.086989879608154,1.1145368716825033e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.11083984375,0.0,2047.276123046875,1895.4371337890625,0.0,3984.818603515625,1.0,1.0,0.0,3.0,1.0,0.0
12156060,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7990112900733948,0.3744735717773437,0.3409091234207153,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9066455364227296,0.5535804629325867,0.5271481275558472,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9990000128746032,0.7549375295639038,0.5211623311042786,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7804791331291199,0.3495012819766998,0.3352331817150116,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.6796209812164307,0.2281599789857864,1.048007607460022,285.0499572753906,284.95001220703125,298.9045715332031,288.2152099609375,297.7369689941406,297.27154541015625,285.04913330078125,1.0,0.6418695449829102,0.3828437328338623,0.3828437328338623,1.0,1.0,-3.3293142318725586,0.9499863386154176,2.3793280124664307,0.197521299123764,0.9041669964790344,0.9041669964790344,0.0,205.3778533935547,214.0,44158.38671875,0.0,3270.308837890625,1.0,281.2550964355469,283.8397521972656,291.26495361328125,294.0947570800781,293.1499938964844,293.1499938964844,280.95001220703125,32560.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978622317314148,1.0,0.0,0.0,4.087116241455078,4.087144374847412,1.114621113629255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.95751953125,0.0,2047.214111328125,1895.4371337890625,0.0,4116.736328125,1.0,1.0,0.0,3.0,1.0,0.0
12156120,297.106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.7990112900733948,0.3744735717773437,0.3409091234207153,297.0680236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.9066455364227296,0.5535804629325867,0.5271481275558472,297.4470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.9990000128746032,0.7549375295639038,0.5211623311042786,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.7804791331291199,0.3495012819766998,0.3352331817150116,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.6796209812164307,0.2281599789857864,1.048007607460022,285.0499572753906,284.95001220703125,298.9045715332031,288.2152099609375,297.7369689941406,297.27154541015625,285.04913330078125,1.0,0.6418695449829102,0.3828437328338623,0.3828437328338623,1.0,1.0,-3.3293142318725586,0.9499863386154176,2.3793280124664307,0.197521299123764,0.9041669964790344,0.9041669964790344,0.0,205.3778533935547,214.0,44158.38671875,0.0,3270.308837890625,1.0,281.2550964355469,283.8397521972656,291.26495361328125,294.0947570800781,293.1499938964844,293.1499938964844,280.95001220703125,32560.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978622317314148,1.0,0.0,0.0,4.087116241455078,4.087144374847412,1.114621113629255e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.95751953125,0.0,2047.214111328125,1895.4371337890625,0.0,4116.736328125,1.0,1.0,0.0,3.0,1.0,0.0
12156180,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7941120266914368,0.372510701417923,0.3395262062549591,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9011670351028442,0.5511632561683655,0.5253100991249084,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.7553272843360901,0.5274914503097534,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7765704989433289,0.3487842082977295,0.334932416677475,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.6761706471443176,0.2276773303747177,1.047484040260315,284.860107421875,284.95001220703125,298.8886413574219,288.2109680175781,297.7150573730469,297.2483215332031,284.85894775390625,1.0,0.6442393064498901,0.3822838962078094,0.3822838962078094,1.0,1.0,-3.3320744037628174,0.9492874145507812,2.382786989212036,0.1962184756994247,0.9013898372650146,0.9013898372650146,0.0,209.2410430908203,217.0,45375.81640625,0.0,3298.501708984375,1.0,280.9552307128906,283.61236572265625,291.2751159667969,294.2011413574219,293.1499938964844,293.1499938964844,280.6499938964844,32798.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951345324516296,1.0,0.0,0.0,4.085991859436035,4.086019515991211,1.1140077731397469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.6201171875,0.0,2047.6644287109373,1895.4371337890625,0.0,4258.82666015625,1.0,1.0,0.0,3.0,1.0,0.0
12156240,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.7941120266914368,0.372510701417923,0.3395262062549591,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.9011670351028442,0.5511632561683655,0.5253100991249084,297.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598937988281,0.9990000128746032,0.7553272843360901,0.5274914503097534,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.7765704989433289,0.3487842082977295,0.334932416677475,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.6761706471443176,0.2276773303747177,1.047484040260315,284.860107421875,284.95001220703125,298.8886413574219,288.2109680175781,297.7150573730469,297.2483215332031,284.85894775390625,1.0,0.6442393064498901,0.3822838962078094,0.3822838962078094,1.0,1.0,-3.3320744037628174,0.9492874145507812,2.382786989212036,0.1962184756994247,0.9013898372650146,0.9013898372650146,0.0,209.2410430908203,217.0,45375.81640625,0.0,3298.501708984375,1.0,280.9552307128906,283.61236572265625,291.2751159667969,294.2011413574219,293.1499938964844,293.1499938964844,280.6499938964844,32798.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9951345324516296,1.0,0.0,0.0,4.085991859436035,4.086019515991211,1.1140077731397469e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6493.6201171875,0.0,2047.6644287109373,1895.4371337890625,0.0,4258.82666015625,1.0,1.0,0.0,3.0,1.0,0.0
12156300,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.714111328125,0.7908860445022583,0.3712830543518066,0.3386334478855133,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7124328613281,0.8976180553436279,0.5496582388877869,0.5241265296936035,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71148681640625,0.9978546500205994,0.7550878524780273,0.5285095572471619,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7144775390625,0.7738511562347412,0.3481714129447937,0.3345554769039154,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176208496094,0.673681914806366,0.2271948158740997,1.0462172031402588,284.7128295898437,284.95001220703125,298.8805847167969,288.2089233398437,297.702392578125,297.23455810546875,284.704833984375,1.0,0.645075261592865,0.3820039629936218,0.3820039629936218,1.0,1.0,-3.3288357257843018,0.947385847568512,2.3814499378204346,0.1950922608375549,0.8983860015869141,0.8983860015869141,0.0,211.65223693847656,217.0,46436.48828125,0.0,3304.87646484375,1.0,280.6908569335937,283.42901611328125,291.300048828125,294.3459167480469,293.1499938964844,293.1499938964844,280.6499938964844,33033.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.08487606048584,4.084903717041016,1.1133994348710985e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6273.1806640625,0.0,2048.10888671875,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12156360,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65997314453125,0.7872462868690491,0.3698911964893341,0.3375208377838135,297.0346069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.65966796875,0.893646776676178,0.5479608178138733,0.522688627243042,297.376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65948486328125,0.9953194260597228,0.7548765540122986,0.5283807516098022,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.7707578539848328,0.3473962545394897,0.333982765674591,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6606140136719,0.6708099842071533,0.2265597283840179,1.0441482067108154,284.65972900390625,284.95001220703125,298.8724975585937,288.2069091796875,297.689697265625,297.220703125,284.6581726074219,1.0,0.6456139087677002,0.3817584216594696,0.3817584216594696,1.0,1.0,-3.3224406242370605,0.9445244669914246,2.377916097640991,0.1936351954936981,0.8958731889724731,0.8958731889724731,0.0,214.23439025878903,220.0,46441.5859375,0.0,3305.073974609375,1.0,280.6551818847656,283.376708984375,291.2854919433594,294.275390625,293.1499938964844,293.1499938964844,280.95001220703125,33316.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.083535671234131,4.083563804626465,1.1126689969387371e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5806.86865234375,0.0,2048.639892578125,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12156420,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.7826521992683411,0.3687900900840759,0.3361893892288208,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.888454794883728,0.5462157726287842,0.5206876993179321,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.9925448298454284,0.7572179436683655,0.5295127034187317,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.7668705582618713,0.3469260334968567,0.3333387076854706,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.6670780181884766,0.2260132282972335,1.0412344932556152,284.8275451660156,284.95001220703125,298.8560791015625,288.2029724121094,297.6809997558594,297.2161560058594,284.82843017578125,1.0,0.646612823009491,0.3812673389911651,0.3812673389911651,1.0,1.0,-3.315496921539306,0.9407904148101808,2.374706506729126,0.1911536604166031,0.8956197500228882,0.8956197500228882,0.0,217.70748901367188,223.0,45140.515625,0.0,3309.09228515625,1.0,280.94488525390625,283.5845947265625,291.1750793457031,294.0257263183594,293.1499938964844,293.1499938964844,281.25,33387.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993489146232605,1.0,0.0,0.0,4.083197593688965,4.083225727081299,1.112484824261628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.04443359375,0.0,2048.7734375,1895.4371337890625,0.0,4244.82861328125,1.0,1.0,0.0,3.0,1.0,0.0
12156480,297.0724792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.827392578125,0.7826521992683411,0.3687900900840759,0.3361893892288208,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8275756835937,0.888454794883728,0.5462157726287842,0.5206876993179321,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82769775390625,0.9925448298454284,0.7572179436683655,0.5295127034187317,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8273620605469,0.7668705582618713,0.3469260334968567,0.3333387076854706,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.6670780181884766,0.2260132282972335,1.0412344932556152,284.8275451660156,284.95001220703125,298.8560791015625,288.2029724121094,297.6809997558594,297.2161560058594,284.82843017578125,1.0,0.646612823009491,0.3812673389911651,0.3812673389911651,1.0,1.0,-3.315496921539306,0.9407904148101808,2.374706506729126,0.1911536604166031,0.8956197500228882,0.8956197500228882,0.0,217.70748901367188,223.0,45140.515625,0.0,3309.09228515625,1.0,280.94488525390625,283.5845947265625,291.1750793457031,294.0257263183594,293.1499938964844,293.1499938964844,281.25,33387.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993489146232605,1.0,0.0,0.0,4.083197593688965,4.083225727081299,1.112484824261628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.04443359375,0.0,2048.7734375,1895.4371337890625,0.0,4244.82861328125,1.0,1.0,0.0,3.0,1.0,0.0
12156540,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7811674475669861,0.3690503239631653,0.3362497389316559,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8864476680755615,0.5459688901901245,0.5202378034591675,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9923774003982544,0.7614039778709412,0.5322137475013733,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7657613158226013,0.3475969433784485,0.333806574344635,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.6659873723983765,0.2263953536748886,1.042319655418396,285.0196838378906,284.95001220703125,298.83935546875,288.1991577148437,297.68438720703125,297.2282409667969,285.0209350585937,1.0,0.6482366323471069,0.3807762265205383,0.3807762265205383,1.0,1.0,-3.320131301879883,0.9409294724464417,2.379201889038086,0.1900423467159271,0.8981409072875977,0.8981409072875977,0.0,219.5839233398437,226.0,43961.85546875,0.0,3330.225341796875,1.0,281.2447509765625,283.81427001953125,291.14306640625,293.8977355957031,293.1499938964844,293.1499938964844,281.54998779296875,33165.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978477656841278,1.0,0.0,0.0,4.0842485427856445,4.0842766761779785,1.1130575785500696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.0654296875,0.0,2048.35791015625,1895.4371337890625,0.0,4115.4765625,1.0,1.0,0.0,3.0,1.0,0.0
12156600,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.7811674475669861,0.3690503239631653,0.3362497389316559,297.0444641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8864476680755615,0.5459688901901245,0.5202378034591675,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9923774003982544,0.7614039778709412,0.5322137475013733,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7657613158226013,0.3475969433784485,0.333806574344635,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.6659873723983765,0.2263953536748886,1.042319655418396,285.0196838378906,284.95001220703125,298.83935546875,288.1991577148437,297.68438720703125,297.2282409667969,285.0209350585937,1.0,0.6482366323471069,0.3807762265205383,0.3807762265205383,1.0,1.0,-3.320131301879883,0.9409294724464417,2.379201889038086,0.1900423467159271,0.8981409072875977,0.8981409072875977,0.0,219.5839233398437,226.0,43961.85546875,0.0,3330.225341796875,1.0,281.2447509765625,283.81427001953125,291.14306640625,293.8977355957031,293.1499938964844,293.1499938964844,281.54998779296875,33165.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978477656841278,1.0,0.0,0.0,4.0842485427856445,4.0842766761779785,1.1130575785500696e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5522.0654296875,0.0,2048.35791015625,1895.4371337890625,0.0,4115.4765625,1.0,1.0,0.0,3.0,1.0,0.0
12156660,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.7807618975639343,0.369963675737381,0.3369770646095276,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2246398925781,0.8855563402175903,0.5465120673179626,0.5206241011619568,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.9930377006530762,0.7663902640342712,0.5355579257011414,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242736816406,0.765710175037384,0.3489418923854828,0.334971159696579,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.6660309433937073,0.227395012974739,1.046362280845642,285.2245788574219,284.95001220703125,298.82232666015625,288.1954650878906,297.6928100585937,297.24688720703125,285.2261047363281,1.0,0.6505763530731201,0.3804686665534973,0.3804686665534973,1.0,1.0,-3.3317458629608154,0.9439095258712769,2.387836217880249,0.1902801394462585,0.9034868478775024,0.9034868478775024,0.0,221.1744842529297,229.0,43002.8515625,0.0,3365.687255859375,1.0,281.5447082519531,284.0563049316406,291.142822265625,293.8286437988281,293.1499938964844,293.1499938964844,281.25,32670.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646636247634888,1.0,0.0,0.0,4.08659553527832,4.086623668670654,1.1143371239086264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.158203125,0.0,2047.4228515625,1895.4371337890625,0.0,3994.04736328125,1.0,1.0,0.0,3.0,1.0,0.0
12156720,297.10205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.7807618975639343,0.369963675737381,0.3369770646095276,297.0630798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2246398925781,0.8855563402175903,0.5465120673179626,0.5206241011619568,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2248229980469,0.9930377006530762,0.7663902640342712,0.5355579257011414,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2242736816406,0.765710175037384,0.3489418923854828,0.334971159696579,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.6660309433937073,0.227395012974739,1.046362280845642,285.2245788574219,284.95001220703125,298.82232666015625,288.1954650878906,297.6928100585937,297.24688720703125,285.2261047363281,1.0,0.6505763530731201,0.3804686665534973,0.3804686665534973,1.0,1.0,-3.3317458629608154,0.9439095258712769,2.387836217880249,0.1902801394462585,0.9034868478775024,0.9034868478775024,0.0,221.1744842529297,229.0,43002.8515625,0.0,3365.687255859375,1.0,281.5447082519531,284.0563049316406,291.142822265625,293.8286437988281,293.1499938964844,293.1499938964844,281.25,32670.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9646636247634888,1.0,0.0,0.0,4.08659553527832,4.086623668670654,1.1143371239086264e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6180.158203125,0.0,2047.4228515625,1895.4371337890625,0.0,3994.04736328125,1.0,1.0,0.0,3.0,1.0,0.0
12156780,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7784928679466248,0.3693060874938965,0.3369921743869781,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8828071355819702,0.5455511808395386,0.5203563570976257,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.991994559764862,0.768984854221344,0.5379837155342102,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7641600966453552,0.3493387401103973,0.3358085453510284,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.6648226976394653,0.2278044372797012,1.0498840808868408,285.04962158203125,284.95001220703125,298.8049011230469,288.19189453125,297.68585205078125,297.2445373535156,285.0486755371094,1.0,0.6530761122703552,0.3801610767841339,0.3801610767841339,1.0,1.0,-3.33962082862854,0.9456358551979064,2.393984794616699,0.1903801411390304,0.9033695459365844,0.9033695459365844,0.0,224.1055603027344,232.0,44160.8828125,0.0,3400.39501953125,1.0,281.2551574707031,283.84039306640625,291.24090576171875,294.0707397460937,293.1499938964844,293.1499938964844,280.95001220703125,32637.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795140624046326,1.0,0.0,0.0,4.086752414703369,4.086780548095703,1.114422616410593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.17333984375,0.0,2047.360107421875,1895.4371337890625,0.0,4124.498046875,1.0,1.0,0.0,3.0,1.0,0.0
12156840,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497741699219,0.7784928679466248,0.3693060874938965,0.3369921743869781,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.8828071355819702,0.5455511808395386,0.5203563570976257,297.3984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.991994559764862,0.768984854221344,0.5379837155342102,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498046875,0.7641600966453552,0.3493387401103973,0.3358085453510284,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.6648226976394653,0.2278044372797012,1.0498840808868408,285.04962158203125,284.95001220703125,298.8049011230469,288.19189453125,297.68585205078125,297.2445373535156,285.0486755371094,1.0,0.6530761122703552,0.3801610767841339,0.3801610767841339,1.0,1.0,-3.33962082862854,0.9456358551979064,2.393984794616699,0.1903801411390304,0.9033695459365844,0.9033695459365844,0.0,224.1055603027344,232.0,44160.8828125,0.0,3400.39501953125,1.0,281.2551574707031,283.84039306640625,291.24090576171875,294.0707397460937,293.1499938964844,293.1499938964844,280.95001220703125,32637.521484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9795140624046326,1.0,0.0,0.0,4.086752414703369,4.086780548095703,1.114422616410593e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6351.17333984375,0.0,2047.360107421875,1895.4371337890625,0.0,4124.498046875,1.0,1.0,0.0,3.0,1.0,0.0
12156900,297.0953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.7762722969055176,0.3684151172637939,0.3364497721195221,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8803389072418213,0.5444613695144653,0.5196177363395691,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.990527093410492,0.769526481628418,0.5386053919792175,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.762432873249054,0.3490801751613617,0.3357982635498047,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.6633167862892151,0.2276473343372345,1.0501421689987185,284.9059143066406,284.95001220703125,298.7960205078125,288.1901550292969,297.6776428222656,297.2369384765625,284.8982238769531,1.0,0.6540727615356445,0.3800072968006134,0.3800072968006134,1.0,1.0,-3.3391330242156982,0.9450221061706544,2.394110918045044,0.1899161338806152,0.901687502861023,0.901687502861023,0.0,226.15899658203125,232.0,45274.08984375,0.0,3410.97509765625,1.0,280.9908142089844,283.6596374511719,291.2786865234375,294.2440795898437,293.1499938964844,293.1499938964844,280.95001220703125,32740.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.990480661392212,1.0,0.0,0.0,4.086265563964844,4.086293697357178,1.114157157644513e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.3984375,0.0,2047.554931640625,1895.4371337890625,0.0,4219.138671875,1.0,1.0,0.0,3.0,1.0,0.0
12156960,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8566589355469,0.7735143303871155,0.3672719597816467,0.3355824947357178,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.8773307204246521,0.5430778861045837,0.5185043811798096,297.3747863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9885584712028505,0.7697471380233765,0.5388782620429993,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.7602217197418213,0.3485807180404663,0.3355051577091217,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.6613280177116394,0.2272780388593673,1.0493205785751345,284.8564453125,284.95001220703125,298.7870483398437,288.1884460449219,297.66729736328125,297.2266540527344,284.8551330566406,1.0,0.6548367142677307,0.3797229528427124,0.3797229528427124,1.0,1.0,-3.335744619369507,0.943084478378296,2.392660140991211,0.1887690871953964,0.9005228877067566,0.9005228877067566,0.0,228.4664001464844,235.0,45328.2265625,0.0,3416.32763671875,1.0,280.9552001953125,283.6098937988281,291.2516174316406,294.1753234863281,293.1499938964844,293.1499938964844,280.6499938964844,32883.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9958472847938538,1.0,0.0,0.0,4.08558988571167,4.085617542266846,1.1137886986034573e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6483.6025390625,0.0,2047.8248291015625,1895.4371337890625,0.0,4264.87890625,1.0,1.0,0.0,3.0,1.0,0.0
12157020,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6562194824219,0.7678182721138,0.3646097183227539,0.3335114121437073,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6558837890625,0.8711388111114502,0.5398398637771606,0.5158224701881409,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557006835937,0.984345555305481,0.7696729302406311,0.5390992760658264,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6562805175781,0.7555730938911438,0.3471726775169372,0.3345114588737488,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568603515625,0.6570165753364563,0.2261464744806289,1.0458009243011477,284.6559753417969,284.95001220703125,298.7687683105469,288.1850891113281,297.64471435546875,297.2038269042969,284.6543884277344,1.0,0.6558235287666321,0.3791542947292328,0.3791542947292328,1.0,1.0,-3.3248744010925293,0.9378002882003784,2.3870742321014404,0.1859441548585891,0.8949487209320068,0.8949487209320068,0.0,232.994873046875,238.0,46392.2578125,0.0,3417.101806640625,1.0,280.6552734375,283.3742370605469,291.2640991210937,294.2501220703125,293.1499938964844,293.1499938964844,280.95001220703125,33410.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.083088397979736,4.08311653137207,1.1124253660454997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.1142578125,0.0,2048.81640625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12157080,297.0687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6562194824219,0.7678182721138,0.3646097183227539,0.3335114121437073,297.0308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6558837890625,0.8711388111114502,0.5398398637771606,0.5158224701881409,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6557006835937,0.984345555305481,0.7696729302406311,0.5390992760658264,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6562805175781,0.7555730938911438,0.3471726775169372,0.3345114588737488,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6568603515625,0.6570165753364563,0.2261464744806289,1.0458009243011477,284.6559753417969,284.95001220703125,298.7687683105469,288.1850891113281,297.64471435546875,297.2038269042969,284.6543884277344,1.0,0.6558235287666321,0.3791542947292328,0.3791542947292328,1.0,1.0,-3.3248744010925293,0.9378002882003784,2.3870742321014404,0.1859441548585891,0.8949487209320068,0.8949487209320068,0.0,232.994873046875,238.0,46392.2578125,0.0,3417.101806640625,1.0,280.6552734375,283.3742370605469,291.2640991210937,294.2501220703125,293.1499938964844,293.1499938964844,280.95001220703125,33410.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,1.0,1.0,0.0,0.0,4.083088397979736,4.08311653137207,1.1124253660454997e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.1142578125,0.0,2048.81640625,1895.4371337890625,0.0,4300.0,1.0,1.0,0.0,3.0,1.0,0.0
12157140,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.7640316486358643,0.3634689450263977,0.3321361839771271,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.8668677806854248,0.5380581021308899,0.5137792229652405,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.9818794131278992,0.7718660831451416,0.5401749014854431,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.7524792551994324,0.3467019200325012,0.3338523209095001,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.6540120840072632,0.2255941927433014,1.042807936668396,284.82391357421875,284.95001220703125,298.75,288.1817932128906,297.6361389160156,297.200439453125,284.8247985839844,1.0,0.656617283821106,0.3785856068134308,0.3785856068134308,1.0,1.0,-3.3176465034484863,0.933747172355652,2.383899211883545,0.1833003312349319,0.8946481943130493,0.8946481943130493,0.0,236.1495513916016,241.0,45092.26953125,0.0,3418.437744140625,1.0,280.94488525390625,283.58209228515625,291.15435791015625,294.0016784667969,293.1499938964844,293.1499938964844,281.25,33486.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993656039237976,1.0,0.0,0.0,4.082724571228027,4.082752704620361,1.1122270962005132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.5283203125,0.0,2048.959716796875,1895.4371337890625,0.0,4246.24951171875,1.0,1.0,0.0,3.0,1.0,0.0
12157200,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82373046875,0.7640316486358643,0.3634689450263977,0.3321361839771271,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.8668677806854248,0.5380581021308899,0.5137792229652405,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240661621094,0.9818794131278992,0.7718660831451416,0.5401749014854431,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236999511719,0.7524792551994324,0.3467019200325012,0.3338523209095001,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8233337402344,0.6540120840072632,0.2255941927433014,1.042807936668396,284.82391357421875,284.95001220703125,298.75,288.1817932128906,297.6361389160156,297.200439453125,284.8247985839844,1.0,0.656617283821106,0.3785856068134308,0.3785856068134308,1.0,1.0,-3.3176465034484863,0.933747172355652,2.383899211883545,0.1833003312349319,0.8946481943130493,0.8946481943130493,0.0,236.1495513916016,241.0,45092.26953125,0.0,3418.437744140625,1.0,280.94488525390625,283.58209228515625,291.15435791015625,294.0016784667969,293.1499938964844,293.1499938964844,281.25,33486.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.993656039237976,1.0,0.0,0.0,4.082724571228027,4.082752704620361,1.1122270962005132e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5630.5283203125,0.0,2048.959716796875,1895.4371337890625,0.0,4246.24951171875,1.0,1.0,0.0,3.0,1.0,0.0
12157260,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7626461386680603,0.3635090887546539,0.3320640325546264,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8650183081626892,0.5375869870185852,0.5131887197494507,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9816812872886658,0.7756388187408447,0.5426473617553711,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7514753341674805,0.3471972346305847,0.3342237174510956,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6529725790023804,0.2257752418518066,1.0433491468429563,285.0149230957031,284.95001220703125,298.729736328125,288.1781005859375,297.637939453125,297.21112060546875,285.01611328125,1.0,0.6580442786216736,0.3784030675888061,0.3784030675888061,1.0,1.0,-3.320910930633545,0.9342705011367798,2.3866405487060547,0.1830241084098816,0.8971019387245178,0.8971019387245178,0.0,238.02609252929688,244.0,43895.41015625,0.0,3436.577392578125,1.0,281.2447509765625,283.8108215332031,291.1221923828125,293.8731994628906,293.1499938964844,293.1499938964844,281.54998779296875,33270.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786732792854308,1.0,0.0,0.0,4.08375358581543,4.083781719207764,1.1127877996841562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.43310546875,0.0,2048.553955078125,1895.4371337890625,0.0,4117.18017578125,1.0,1.0,0.0,3.0,1.0,0.0
12157320,297.07861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0147399902344,0.7626461386680603,0.3635090887546539,0.3320640325546264,297.0390319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8650183081626892,0.5375869870185852,0.5131887197494507,297.3565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.9816812872886658,0.7756388187408447,0.5426473617553711,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.7514753341674805,0.3471972346305847,0.3342237174510956,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.6529725790023804,0.2257752418518066,1.0433491468429563,285.0149230957031,284.95001220703125,298.729736328125,288.1781005859375,297.637939453125,297.21112060546875,285.01611328125,1.0,0.6580442786216736,0.3784030675888061,0.3784030675888061,1.0,1.0,-3.320910930633545,0.9342705011367798,2.3866405487060547,0.1830241084098816,0.8971019387245178,0.8971019387245178,0.0,238.02609252929688,244.0,43895.41015625,0.0,3436.577392578125,1.0,281.2447509765625,283.8108215332031,291.1221923828125,293.8731994628906,293.1499938964844,293.1499938964844,281.54998779296875,33270.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9786732792854308,1.0,0.0,0.0,4.08375358581543,4.083781719207764,1.1127877996841562e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.43310546875,0.0,2048.553955078125,1895.4371337890625,0.0,4117.18017578125,1.0,1.0,0.0,3.0,1.0,0.0
12157380,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.7617400288581848,0.3639585971832275,0.3324426710605621,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.863660991191864,0.5376442074775696,0.513193666934967,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21551513671875,0.9818693995475768,0.7799524664878845,0.5455803275108337,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.7509282231330872,0.3481033444404602,0.3350497186183929,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.6523996591567993,0.2262768894433975,1.0455557107925415,285.2152709960937,284.95001220703125,298.7069396972656,288.1734619140625,297.6421813964844,297.2259521484375,285.2166442871094,1.0,0.6600168347358704,0.3782205283641815,0.3782205283641815,1.0,1.0,-3.3285415172576904,0.9362761378288268,2.3922653198242188,0.1833529323339462,0.9022920727729796,0.9022920727729796,0.0,239.9416961669922,247.0,42864.5859375,0.0,3465.046630859375,1.0,281.5447082519531,284.048828125,291.1199035644531,293.79888916015625,293.1499938964844,293.1499938964844,281.25,32785.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964698076248169,1.0,0.0,0.0,4.086051940917969,4.0860795974731445,1.114040514949011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.62109375,0.0,2047.6405029296875,1895.4371337890625,0.0,3994.352783203125,1.0,1.0,0.0,3.0,1.0,0.0
12157440,297.0920104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2150573730469,0.7617400288581848,0.3639585971832275,0.3324426710605621,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.863660991191864,0.5376442074775696,0.513193666934967,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.21551513671875,0.9818693995475768,0.7799524664878845,0.5455803275108337,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2149963378906,0.7509282231330872,0.3481033444404602,0.3350497186183929,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2144470214844,0.6523996591567993,0.2262768894433975,1.0455557107925415,285.2152709960937,284.95001220703125,298.7069396972656,288.1734619140625,297.6421813964844,297.2259521484375,285.2166442871094,1.0,0.6600168347358704,0.3782205283641815,0.3782205283641815,1.0,1.0,-3.3285415172576904,0.9362761378288268,2.3922653198242188,0.1833529323339462,0.9022920727729796,0.9022920727729796,0.0,239.9416961669922,247.0,42864.5859375,0.0,3465.046630859375,1.0,281.5447082519531,284.048828125,291.1199035644531,293.79888916015625,293.1499938964844,293.1499938964844,281.25,32785.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964698076248169,1.0,0.0,0.0,4.086051940917969,4.0860795974731445,1.114040514949011e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6163.62109375,0.0,2047.6405029296875,1895.4371337890625,0.0,3994.352783203125,1.0,1.0,0.0,3.0,1.0,0.0
