time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12157500,297.09234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828857421875,0.7609455585479736,0.3636303246021271,0.3325203061103821,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0813293457031,0.8626453876495361,0.5371562838554382,0.5131150484085083,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0803527832031,0.9815781712532043,0.7812209129333496,0.546880841255188,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831298828125,0.7503861784934998,0.3482256531715393,0.3354336619377136,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.6518885493278503,0.2263110429048538,1.046654462814331,285.0816345214844,284.95001220703125,298.6946105957031,288.1707458496094,297.6388244628906,297.22625732421875,285.07440185546875,1.0,0.6610952615737915,0.3781292736530304,0.3781292736530304,1.0,1.0,-3.3318979740142822,0.9371179342269896,2.394780158996582,0.1835971772670745,0.9018957018852234,0.9018957018852234,0.0,241.24024963378903,247.0,43890.4140625,0.0,3480.187255859375,1.0,281.2894592285156,283.8763732910156,291.2106628417969,294.05401611328125,293.1499938964844,293.1499938964844,281.25,32751.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736087322235109,1.0,0.0,0.0,4.086214542388916,4.08624267578125,1.1141293043692713e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5986.59765625,0.0,2047.5753173828125,1895.4371337890625,0.0,4072.923583984375,1.0,1.0,0.0,3.0,1.0,0.0
12157560,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.759035587310791,0.3627234995365143,0.3319875299930572,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8605293035507202,0.5360682010650635,0.5124002695083618,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.9801396131515504,0.781684160232544,0.5474636554718018,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7489035129547119,0.3479051887989044,0.3353850543498993,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.6505086421966553,0.2260004878044128,1.0463132858276367,285.0360717773437,284.95001220703125,298.681640625,288.1678161621094,297.6298217773437,297.2192687988281,285.034912109375,1.0,0.6619571447372437,0.3778820037841797,0.3778820037841797,1.0,1.0,-3.33064079284668,0.9359977841377258,2.394643068313598,0.1829285323619842,0.9019700288772584,0.9019700288772584,0.0,243.2469024658203,250.0,43972.31640625,0.0,3488.677001953125,1.0,281.2550048828125,283.829833984375,291.2158203125,294.0358581542969,293.1499938964844,293.1499938964844,280.95001220703125,32771.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.979303240776062,1.0,0.0,0.0,4.086118698120117,4.086146354675293,1.1140770084239191e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6329.47998046875,0.0,2047.61376953125,1895.4371337890625,0.0,4122.6640625,1.0,1.0,0.0,3.0,1.0,0.0
12157620,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.7539224028587341,0.3600225150585174,0.3300242125988006,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.8550049662590027,0.5328798890113831,0.5099256038665771,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.9758802652359008,0.7814417481422424,0.5477056503295898,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.7447445392608643,0.3464431464672088,0.3344679474830627,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.6465327143669128,0.2246619910001754,1.042362928390503,284.83673095703125,284.95001220703125,298.6538391113281,288.1611328125,297.60467529296875,297.1964416503906,284.83514404296875,1.0,0.6630030274391174,0.3773874640464782,0.3773874640464782,1.0,1.0,-3.319755792617798,0.9309220910072328,2.38883376121521,0.1805661618709564,0.8988211154937744,0.8988211154937744,0.0,247.92588806152344,253.0,45048.7890625,0.0,3490.008544921875,1.0,280.9552307128906,283.59454345703125,291.2227478027344,294.1322021484375,293.1499938964844,293.1499938964844,281.25,33047.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953429102897644,1.0,0.0,0.0,4.084808349609375,4.084836006164551,1.113362600335677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.50048828125,0.0,2048.1357421875,1895.4371337890625,0.0,4260.59716796875,1.0,1.0,0.0,3.0,1.0,0.0
12157680,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83697509765625,0.7539224028587341,0.3600225150585174,0.3300242125988006,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.836669921875,0.8550049662590027,0.5328798890113831,0.5099256038665771,297.3331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8364562988281,0.9758802652359008,0.7814417481422424,0.5477056503295898,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370361328125,0.7447445392608643,0.3464431464672088,0.3344679474830627,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.6465327143669128,0.2246619910001754,1.042362928390503,284.83673095703125,284.95001220703125,298.6538391113281,288.1611328125,297.60467529296875,297.1964416503906,284.83514404296875,1.0,0.6630030274391174,0.3773874640464782,0.3773874640464782,1.0,1.0,-3.319755792617798,0.9309220910072328,2.38883376121521,0.1805661618709564,0.8988211154937744,0.8988211154937744,0.0,247.92588806152344,253.0,45048.7890625,0.0,3490.008544921875,1.0,280.9552307128906,283.59454345703125,291.2227478027344,294.1322021484375,293.1499938964844,293.1499938964844,281.25,33047.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9953429102897644,1.0,0.0,0.0,4.084808349609375,4.084836006164551,1.113362600335677e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.50048828125,0.0,2048.1357421875,1895.4371337890625,0.0,4260.59716796875,1.0,1.0,0.0,3.0,1.0,0.0
12157740,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7499313354492188,0.3584959506988525,0.3283912241458893,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8505833148956299,0.5307391285896301,0.5076514482498169,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9727975130081176,0.7831250429153442,0.5484915971755981,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7413989305496216,0.3455789089202881,0.333532303571701,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6431287527084351,0.2235890179872512,1.0374784469604492,285.0015869140625,284.95001220703125,298.62353515625,288.1533508300781,297.5906982421875,297.1898803710937,285.00225830078125,1.0,0.6635989546775818,0.3768929243087768,0.3768929243087768,1.0,1.0,-3.3089890480041504,0.9259033203125,2.3830857276916504,0.1779851764440536,0.9008709192276,0.9008709192276,0.0,251.56561279296875,256.0,43707.7578125,0.0,3485.7333984375,1.0,281.24493408203125,283.799560546875,291.1134948730469,293.8749389648437,293.1499938964844,293.1499938964844,280.95001220703125,32887.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827536940574646,1.0,0.0,0.0,4.085570812225342,4.085598468780518,1.1137781257275492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.58447265625,0.0,2047.83251953125,1895.4371337890625,0.0,4152.61328125,1.0,1.0,0.0,3.0,1.0,0.0
12157800,297.0633850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7499313354492188,0.3584959506988525,0.3283912241458893,297.02471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.8505833148956299,0.5307391285896301,0.5076514482498169,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.9727975130081176,0.7831250429153442,0.5484915971755981,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7413989305496216,0.3455789089202881,0.333532303571701,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.6431287527084351,0.2235890179872512,1.0374784469604492,285.0015869140625,284.95001220703125,298.62353515625,288.1533508300781,297.5906982421875,297.1898803710937,285.00225830078125,1.0,0.6635989546775818,0.3768929243087768,0.3768929243087768,1.0,1.0,-3.3089890480041504,0.9259033203125,2.3830857276916504,0.1779851764440536,0.9008709192276,0.9008709192276,0.0,251.56561279296875,256.0,43707.7578125,0.0,3485.7333984375,1.0,281.24493408203125,283.799560546875,291.1134948730469,293.8749389648437,293.1499938964844,293.1499938964844,280.95001220703125,32887.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9827536940574646,1.0,0.0,0.0,4.085570812225342,4.085598468780518,1.1137781257275492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6261.58447265625,0.0,2047.83251953125,1895.4371337890625,0.0,4152.61328125,1.0,1.0,0.0,3.0,1.0,0.0
12157860,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.7463898062705994,0.3562848567962646,0.3269150555133819,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.8466476798057556,0.5279757976531982,0.5055773258209229,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.9700403213500975,0.7835374474525452,0.5493267178535461,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7384732365608215,0.3443314433097839,0.332757830619812,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.6401203870773315,0.2222655117511749,1.0331060886383057,284.81524658203125,284.95001220703125,298.5906982421875,288.1444702148437,297.57086181640625,297.1757202148437,284.8136901855469,1.0,0.6641836166381836,0.3767470121383667,0.3767470121383667,1.0,1.0,-3.299548387527466,0.9222930073738098,2.377255439758301,0.1768251955509185,0.8975679874420166,0.8975679874420166,0.0,254.9452972412109,244.0,44760.96484375,0.0,3483.0107421875,1.0,280.955078125,283.57781982421875,291.1759338378906,294.05255126953125,293.1499938964844,293.1499938964844,281.25,33170.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930359721183776,1.0,0.0,0.0,4.084225654602051,4.084253787994385,1.1130450729979202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.05224609375,0.0,2048.366943359375,1895.4371337890625,0.0,4240.966796875,1.0,1.0,0.0,3.0,1.0,0.0
12157920,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.7463898062705994,0.3562848567962646,0.3269150555133819,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.815185546875,0.8466476798057556,0.5279757976531982,0.5055773258209229,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8149719238281,0.9700403213500975,0.7835374474525452,0.5493267178535461,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155517578125,0.7384732365608215,0.3443314433097839,0.332757830619812,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.6401203870773315,0.2222655117511749,1.0331060886383057,284.81524658203125,284.95001220703125,298.5906982421875,288.1444702148437,297.57086181640625,297.1757202148437,284.8136901855469,1.0,0.6641836166381836,0.3767470121383667,0.3767470121383667,1.0,1.0,-3.299548387527466,0.9222930073738098,2.377255439758301,0.1768251955509185,0.8975679874420166,0.8975679874420166,0.0,254.9452972412109,244.0,44760.96484375,0.0,3483.0107421875,1.0,280.955078125,283.57781982421875,291.1759338378906,294.05255126953125,293.1499938964844,293.1499938964844,281.25,33170.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9930359721183776,1.0,0.0,0.0,4.084225654602051,4.084253787994385,1.1130450729979202e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.05224609375,0.0,2048.366943359375,1895.4371337890625,0.0,4240.966796875,1.0,1.0,0.0,3.0,1.0,0.0
12157980,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7471542358398438,0.3548442721366882,0.3251466751098633,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8476876616477966,0.5259110331535339,0.5031500458717346,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9731021523475648,0.7852168083190918,0.5499680042266846,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7396719455718994,0.3435181975364685,0.3316151797771454,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6406485438346863,0.2211816757917404,1.026849627494812,284.97918701171875,284.95001220703125,298.55535888671875,288.1344299316406,297.5579528808594,297.17205810546875,284.9797668457031,1.0,0.6603305339813232,0.3766011297702789,0.3766011297702789,1.0,1.0,-3.2863690853118896,0.9174832105636596,2.3688859939575195,0.175120010972023,0.8993172645568848,0.8993172645568848,0.0,251.2291412353516,232.0,43398.8515625,0.0,3431.9140625,1.0,281.24493408203125,283.7820739746094,291.089111328125,293.8279724121094,293.1499938964844,293.1499938964844,281.54998779296875,33037.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798324704170228,1.0,0.0,0.0,4.0848565101623535,4.084884166717529,1.1133888619951904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.9833984375,0.0,2048.11669921875,1895.4371337890625,0.0,4127.26708984375,1.0,1.0,0.0,3.0,1.0,0.0
12158040,297.0504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7471542358398438,0.3548442721366882,0.3251466751098633,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9792175292969,0.8476876616477966,0.5259110331535339,0.5031500458717346,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.9731021523475648,0.7852168083190918,0.5499680042266846,297.115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97906494140625,0.7396719455718994,0.3435181975364685,0.3316151797771454,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.6406485438346863,0.2211816757917404,1.026849627494812,284.97918701171875,284.95001220703125,298.55535888671875,288.1344299316406,297.5579528808594,297.17205810546875,284.9797668457031,1.0,0.6603305339813232,0.3766011297702789,0.3766011297702789,1.0,1.0,-3.2863690853118896,0.9174832105636596,2.3688859939575195,0.175120010972023,0.8993172645568848,0.8993172645568848,0.0,251.2291412353516,232.0,43398.8515625,0.0,3431.9140625,1.0,281.24493408203125,283.7820739746094,291.089111328125,293.8279724121094,293.1499938964844,293.1499938964844,281.54998779296875,33037.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9798324704170228,1.0,0.0,0.0,4.0848565101623535,4.084884166717529,1.1133888619951904e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5470.9833984375,0.0,2048.11669921875,1895.4371337890625,0.0,4127.26708984375,1.0,1.0,0.0,3.0,1.0,0.0
12158100,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181335449219,0.7492362856864929,0.3545710146427154,0.3246145844459533,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.119873046875,0.8500582575798035,0.5253416299819946,0.5023068189620972,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1210021972656,0.976658046245575,0.7866621017456055,0.5506927967071533,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1179504394531,0.7418470978736877,0.3434613347053528,0.3312922120094299,297.10760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.6423124074935913,0.2209095358848571,1.0244868993759155,285.1195678710937,284.95001220703125,298.5367736816406,288.12896728515625,297.55517578125,297.1755676269531,285.1272888183594,1.0,0.6577720046043396,0.3765281736850738,0.3765281736850738,1.0,1.0,-3.282352924346924,0.915932834148407,2.366420030593872,0.1745544373989105,0.901798129081726,0.901798129081726,0.0,247.3487091064453,232.0,42279.61328125,0.0,3401.02392578125,1.0,281.5091552734375,283.9609375,291.04278564453125,293.6480407714844,293.1499938964844,293.1499938964844,281.54998779296875,32853.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9690884947776794,1.0,0.0,0.0,4.085728645324707,4.085756778717041,1.11386441403738e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5651.15478515625,0.0,2047.7694091796875,1895.4371337890625,0.0,4033.1748046875,1.0,1.0,0.0,3.0,1.0,0.0
12158160,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659545898437,0.7522716522216797,0.3545249998569488,0.3243471086025238,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661682128906,0.8534542322158813,0.5250235795974731,0.5017576217651367,297.3177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1662902832031,0.9811530113220216,0.7883866429328918,0.5517128705978394,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1659240722656,0.7449095845222473,0.343610554933548,0.3311846852302551,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1654968261719,0.6447843909263611,0.220812126994133,1.0228866338729858,285.1661071777344,284.95001220703125,298.5175170898437,288.1231994628906,297.55426025390625,297.1819152832031,285.1670837402344,1.0,0.6550276279449463,0.376475840806961,0.376475840806961,1.0,1.0,-3.2805399894714355,0.915170192718506,2.3653697967529297,0.1742924749851226,0.903755247592926,0.903755247592926,0.0,242.5843963623047,220.0,42179.9921875,0.0,3370.238037109375,1.0,281.544677734375,284.0088195800781,291.06103515625,293.7066345214844,293.1499938964844,293.1499938964844,281.25,32632.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963717520236969,1.0,0.0,0.0,4.086776256561279,4.086804389953613,1.114435690396931e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6095.6396484375,0.0,2047.3504638671875,1895.4371337890625,0.0,3985.654296875,1.0,1.0,0.0,3.0,1.0,0.0
12158220,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7579927444458008,0.3528530895709991,0.3229730129241943,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8601076006889343,0.5228434205055237,0.4998387694358825,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.989251434803009,0.7892587780952454,0.5526087284088135,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7509656548500061,0.3428865969181061,0.3304755091667175,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.649712085723877,0.2199555188417434,1.0184136629104614,284.9784545898437,284.95001220703125,298.4771728515625,288.1107177734375,297.536865234375,297.1739196777344,284.9768981933594,1.0,0.648745596408844,0.3763712048530578,0.3763712048530578,1.0,1.0,-3.271444797515869,0.9118205308914183,2.35962438583374,0.1734406352043151,0.9026108384132384,0.9026108384132384,0.0,232.9682006835937,208.0,43180.6171875,0.0,3296.0146484375,1.0,281.2550964355469,283.783935546875,291.1493530273437,293.9247131347656,293.1499938964844,293.1499938964844,280.95001220703125,32697.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762937426567078,1.0,0.0,0.0,4.0864691734313965,4.086496829986572,1.1142681159981294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.63232421875,0.0,2047.4735107421875,1895.4371337890625,0.0,4096.423828125,1.0,1.0,0.0,3.0,1.0,0.0
12158280,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9787292480469,0.7579927444458008,0.3528530895709991,0.3229730129241943,297.0133972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.8601076006889343,0.5228434205055237,0.4998387694358825,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.989251434803009,0.7892587780952454,0.5526087284088135,297.1171264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.978759765625,0.7509656548500061,0.3428865969181061,0.3304755091667175,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.649712085723877,0.2199555188417434,1.0184136629104614,284.9784545898437,284.95001220703125,298.4771728515625,288.1107177734375,297.536865234375,297.1739196777344,284.9768981933594,1.0,0.648745596408844,0.3763712048530578,0.3763712048530578,1.0,1.0,-3.271444797515869,0.9118205308914183,2.35962438583374,0.1734406352043151,0.9026108384132384,0.9026108384132384,0.0,232.9682006835937,208.0,43180.6171875,0.0,3296.0146484375,1.0,281.2550964355469,283.783935546875,291.1493530273437,293.9247131347656,293.1499938964844,293.1499938964844,280.95001220703125,32697.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9762937426567078,1.0,0.0,0.0,4.0864691734313965,4.086496829986572,1.1142681159981294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6249.63232421875,0.0,2047.4735107421875,1895.4371337890625,0.0,4096.423828125,1.0,1.0,0.0,3.0,1.0,0.0
12158340,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.7625458240509033,0.3498735129833221,0.3202230632305145,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.8657761216163635,0.5192215442657471,0.4963895082473755,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.9957845211029052,0.7882574200630188,0.5519202351570129,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.7561329007148743,0.3410616517066955,0.3286482095718384,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6537275314331055,0.2182374745607376,1.010016679763794,284.7694396972656,284.95001220703125,298.434326171875,288.096923828125,297.508056640625,297.1513366699219,284.7674865722656,1.0,0.6411358714103699,0.3762665688991546,0.3762665688991546,1.0,1.0,-3.2508809566497803,0.9046598076820374,2.346221208572388,0.1712872385978698,0.8985004425048828,0.8985004425048828,0.0,223.61122131347656,196.0,44126.93359375,0.0,3198.38818359375,1.0,280.9552307128906,283.5411376953125,291.15234375,294.0088195800781,293.1499938964844,293.1499938964844,281.25,33067.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911326169967652,1.0,0.0,0.0,4.084716796875,4.084744930267334,1.113312691813917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.07958984375,0.0,2048.172119140625,1895.4371337890625,0.0,4224.71630859375,1.0,1.0,0.0,3.0,1.0,0.0
12158400,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.769775390625,0.7625458240509033,0.3498735129833221,0.3202230632305145,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7693786621094,0.8657761216163635,0.5192215442657471,0.4963895082473755,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.76910400390625,0.9957845211029052,0.7882574200630188,0.5519202351570129,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.7561329007148743,0.3410616517066955,0.3286482095718384,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.77056884765625,0.6537275314331055,0.2182374745607376,1.010016679763794,284.7694396972656,284.95001220703125,298.434326171875,288.096923828125,297.508056640625,297.1513366699219,284.7674865722656,1.0,0.6411358714103699,0.3762665688991546,0.3762665688991546,1.0,1.0,-3.2508809566497803,0.9046598076820374,2.346221208572388,0.1712872385978698,0.8985004425048828,0.8985004425048828,0.0,223.61122131347656,196.0,44126.93359375,0.0,3198.38818359375,1.0,280.9552307128906,283.5411376953125,291.15234375,294.0088195800781,293.1499938964844,293.1499938964844,281.25,33067.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9911326169967652,1.0,0.0,0.0,4.084716796875,4.084744930267334,1.113312691813917e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.07958984375,0.0,2048.172119140625,1895.4371337890625,0.0,4224.71630859375,1.0,1.0,0.0,3.0,1.0,0.0
12158460,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7680664658546448,0.3480888605117798,0.3178867995738983,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8723628520965576,0.516672670841217,0.4932354688644409,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9990000128746032,0.7897027134895325,0.5456729531288147,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7620356678962708,0.3398835062980652,0.3269132673740387,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.6582527160644531,0.216863065958023,1.0013617277145386,284.9251403808594,284.95001220703125,298.3889465332031,288.0818176269531,297.491943359375,297.1471252441406,284.925048828125,1.0,0.6324743628501892,0.3762341439723968,0.3762341439723968,1.0,1.0,-3.2243475914001465,0.8957110643386841,2.328636646270752,0.1686053723096847,0.899479866027832,0.899479866027832,0.0,213.7895050048828,184.0,42638.1796875,0.0,3086.433349609375,1.0,281.244873046875,283.7383728027344,291.0357971191406,293.7379150390625,293.1499938964844,293.1499938964844,281.54998779296875,33010.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773022532463074,1.0,0.0,0.0,4.084987640380859,4.085015296936035,1.1134602573292796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.7392578125,0.0,2048.064697265625,1895.4371337890625,0.0,4105.2294921875,1.0,1.0,0.0,3.0,1.0,0.0
12158520,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.7680664658546448,0.3480888605117798,0.3178867995738983,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8723628520965576,0.516672670841217,0.4932354688644409,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251403808594,0.9990000128746032,0.7897027134895325,0.5456729531288147,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.7620356678962708,0.3398835062980652,0.3269132673740387,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249267578125,0.6582527160644531,0.216863065958023,1.0013617277145386,284.9251403808594,284.95001220703125,298.3889465332031,288.0818176269531,297.491943359375,297.1471252441406,284.925048828125,1.0,0.6324743628501892,0.3762341439723968,0.3762341439723968,1.0,1.0,-3.2243475914001465,0.8957110643386841,2.328636646270752,0.1686053723096847,0.899479866027832,0.899479866027832,0.0,213.7895050048828,184.0,42638.1796875,0.0,3086.433349609375,1.0,281.244873046875,283.7383728027344,291.0357971191406,293.7379150390625,293.1499938964844,293.1499938964844,281.54998779296875,33010.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9773022532463074,1.0,0.0,0.0,4.084987640380859,4.085015296936035,1.1134602573292796e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5406.7392578125,0.0,2048.064697265625,1895.4371337890625,0.0,4105.2294921875,1.0,1.0,0.0,3.0,1.0,0.0
12158580,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.7753996253013611,0.3474419713020324,0.3167799413204193,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8806678056716919,0.5153348445892334,0.4914036989212036,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.9990000128746032,0.7958678007125854,0.5286543369293213,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.7695022821426392,0.3396050333976745,0.3261212706565857,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.6642277836799622,0.2161982357501983,0.995975136756897,285.09503173828125,284.95001220703125,298.341064453125,288.0653381347656,297.4959716796875,297.171875,285.0953674316406,1.0,0.6228917241096497,0.3762016892433166,0.3762016892433166,1.0,1.0,-3.192856788635254,0.8851062655448914,2.3077504634857178,0.1653574556112289,0.902855098247528,0.902855098247528,0.0,203.5182037353516,172.0,41153.19140625,0.0,2963.43310546875,1.0,281.5447082519531,283.9502258300781,290.9932861328125,293.58477783203125,293.1499938964844,293.1499938964844,281.25,32706.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590930342674256,1.0,0.0,0.0,4.086428165435791,4.086455821990967,1.1142457196910982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.59228515625,0.0,2047.489990234375,1895.4371337890625,0.0,3944.496826171875,1.0,1.0,0.0,3.0,1.0,0.0
12158640,297.04180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.7753996253013611,0.3474419713020324,0.3167799413204193,296.9961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.8806678056716919,0.5153348445892334,0.4914036989212036,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951538085937,0.9990000128746032,0.7958678007125854,0.5286543369293213,297.1014099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.7695022821426392,0.3396050333976745,0.3261212706565857,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.6642277836799622,0.2161982357501983,0.995975136756897,285.09503173828125,284.95001220703125,298.341064453125,288.0653381347656,297.4959716796875,297.171875,285.0953674316406,1.0,0.6228917241096497,0.3762016892433166,0.3762016892433166,1.0,1.0,-3.192856788635254,0.8851062655448914,2.3077504634857178,0.1653574556112289,0.902855098247528,0.902855098247528,0.0,203.5182037353516,172.0,41153.19140625,0.0,2963.43310546875,1.0,281.5447082519531,283.9502258300781,290.9932861328125,293.58477783203125,293.1499938964844,293.1499938964844,281.25,32706.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9590930342674256,1.0,0.0,0.0,4.086428165435791,4.086455821990967,1.1142457196910982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.59228515625,0.0,2047.489990234375,1895.4371337890625,0.0,3944.496826171875,1.0,1.0,0.0,3.0,1.0,0.0
12158700,297.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.7795909643173218,0.3467215299606323,0.3162377774715423,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8854321241378784,0.5143075585365295,0.4905368387699127,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9990000128746032,0.799222469329834,0.5194441676139832,297.1009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527282714844,0.7738093137741089,0.3392543494701385,0.3257912099361419,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563293457031,0.6677836775779724,0.2157883495092392,0.9937626123428344,284.9510498046875,284.95001220703125,298.316162109375,288.0565795898437,297.4971923828125,297.1836242675781,284.9422302246094,1.0,0.6179089546203613,0.3761854767799377,0.3761854767799377,1.0,1.0,-3.177036762237549,0.8797716498374939,2.29726505279541,0.1637518256902694,0.9014862179756165,0.9014862179756165,0.0,198.135498046875,172.0,42033.1484375,0.0,2901.230712890625,1.0,281.2894592285156,283.77001953125,291.0756530761719,293.816650390625,293.1499938964844,293.1499938964844,281.25,32765.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965745747089386,1.0,0.0,0.0,4.086146354675293,4.086174488067627,1.1140921287733363e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5815.89892578125,0.0,2047.6026611328125,1895.4371337890625,0.0,4003.635498046875,1.0,1.0,0.0,3.0,1.0,0.0
12158760,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7831962704658508,0.345505803823471,0.3151547312736511,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.889696478843689,0.5127639174461365,0.4891067147254944,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.8021547794342041,0.5107137560844421,297.0966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7776904702186584,0.3385255336761474,0.3250767588615417,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6709728240966797,0.2151257693767547,0.9904431700706482,284.892333984375,284.95001220703125,298.2906799316406,288.0474548339844,297.4942321777344,297.1895446777344,284.8900451660156,1.0,0.6126933693885803,0.3763877153396606,0.3763877153396606,1.0,1.0,-3.1586742401123047,0.8741574883460999,2.2845168113708496,0.1624449789524078,0.9004671573638916,0.9004671573638916,0.0,192.97467041015625,160.0,41948.66796875,0.0,2835.59716796875,1.0,281.2551574707031,283.7133483886719,291.0755615234375,293.7815856933594,293.1499938964844,293.1499938964844,280.95001220703125,32891.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9695048332214355,1.0,0.0,0.0,4.085549354553223,4.085577011108398,1.1137665296701016e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.38330078125,0.0,2047.8409423828125,1895.4371337890625,0.0,4036.845458984375,1.0,1.0,0.0,3.0,1.0,0.0
12158820,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684265136719,0.789904773235321,0.3423515260219574,0.3122328817844391,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679077148437,0.8978286981582642,0.5088233351707458,0.4853476285934448,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.9990000128746032,0.8074498176574707,0.4935356378555298,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.7850522398948669,0.3363688886165619,0.3229373395442962,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66943359375,0.6769299507141113,0.2132825702428817,0.9814119338989258,284.6679992675781,284.95001220703125,298.2377624511719,288.0281066894531,297.4817199707031,297.193115234375,284.6653747558594,1.0,0.6015804409980774,0.3767921924591064,0.3767921924591064,1.0,1.0,-3.116567373275757,0.8611748814582825,2.25539231300354,0.15923772752285,0.8949037790298462,0.8949037790298462,0.0,182.8048095703125,163.0,42672.9765625,0.0,2696.5615234375,1.0,280.95526123046875,283.45782470703125,291.0743103027344,293.8475341796875,293.1499938964844,293.1499938964844,281.25,33413.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825498461723328,1.0,0.0,0.0,4.083075523376465,4.083103179931641,1.1124180900878855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.4794921875,0.0,2048.821533203125,1895.4371337890625,0.0,4150.84814453125,1.0,1.0,0.0,3.0,1.0,0.0
12158880,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6684265136719,0.789904773235321,0.3423515260219574,0.3122328817844391,296.9708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6679077148437,0.8978286981582642,0.5088233351707458,0.4853476285934448,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6676025390625,0.9990000128746032,0.8074498176574707,0.4935356378555298,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66845703125,0.7850522398948669,0.3363688886165619,0.3229373395442962,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.66943359375,0.6769299507141113,0.2132825702428817,0.9814119338989258,284.6679992675781,284.95001220703125,298.2377624511719,288.0281066894531,297.4817199707031,297.193115234375,284.6653747558594,1.0,0.6015804409980774,0.3767921924591064,0.3767921924591064,1.0,1.0,-3.116567373275757,0.8611748814582825,2.25539231300354,0.15923772752285,0.8949037790298462,0.8949037790298462,0.0,182.8048095703125,163.0,42672.9765625,0.0,2696.5615234375,1.0,280.95526123046875,283.45782470703125,291.0743103027344,293.8475341796875,293.1499938964844,293.1499938964844,281.25,33413.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825498461723328,1.0,0.0,0.0,4.083075523376465,4.083103179931641,1.1124180900878855e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5461.4794921875,0.0,2048.821533203125,1895.4371337890625,0.0,4150.84814453125,1.0,1.0,0.0,3.0,1.0,0.0
12158940,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7931513786315918,0.3404407799243927,0.3099325001239776,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.9017366766929626,0.5060223340988159,0.4821027815341949,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9990000128746032,0.8141819834709167,0.4840792119503021,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7887117862701416,0.3348999619483948,0.3210784196853637,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6795669198036194,0.2118572741746902,0.973218560218811,284.82275390625,284.95001220703125,298.1823425292969,288.0072631835937,297.4794006347656,297.2112121582031,284.8230895996094,1.0,0.5948700904846191,0.3771966397762298,0.3771966397762298,1.0,1.0,-3.0864152908325195,0.8521785736083984,2.234236717224121,0.1569526642560959,0.8944833874702454,0.8944833874702454,0.0,177.04534912109375,166.0,41195.4921875,0.0,2607.125244140625,1.0,281.24493408203125,283.65484619140625,290.9516296386719,293.5655822753906,293.1499938964844,293.1499938964844,281.54998779296875,33502.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666727781295776,1.0,0.0,0.0,4.082652568817139,4.0826802253723145,1.1121876468678238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.59619140625,0.0,2048.98828125,1895.4371337890625,0.0,4011.83984375,1.0,1.0,0.0,3.0,1.0,0.0
12159000,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226928710937,0.7931513786315918,0.3404407799243927,0.3099325001239776,296.9657897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8227844238281,0.9017366766929626,0.5060223340988159,0.4821027815341949,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8228454589844,0.9990000128746032,0.8141819834709167,0.4840792119503021,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8226623535156,0.7887117862701416,0.3348999619483948,0.3210784196853637,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224182128906,0.6795669198036194,0.2118572741746902,0.973218560218811,284.82275390625,284.95001220703125,298.1823425292969,288.0072631835937,297.4794006347656,297.2112121582031,284.8230895996094,1.0,0.5948700904846191,0.3771966397762298,0.3771966397762298,1.0,1.0,-3.0864152908325195,0.8521785736083984,2.234236717224121,0.1569526642560959,0.8944833874702454,0.8944833874702454,0.0,177.04534912109375,166.0,41195.4921875,0.0,2607.125244140625,1.0,281.24493408203125,283.65484619140625,290.9516296386719,293.5655822753906,293.1499938964844,293.1499938964844,281.54998779296875,33502.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9666727781295776,1.0,0.0,0.0,4.082652568817139,4.0826802253723145,1.1121876468678238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.59619140625,0.0,2048.98828125,1895.4371337890625,0.0,4011.83984375,1.0,1.0,0.0,3.0,1.0,0.0
12159060,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7953873872756958,0.3396482169628143,0.3089451193809509,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9041368961334229,0.504481315612793,0.4803254604339599,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.821404755115509,0.4785960018634796,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7911404967308044,0.3343735337257385,0.3202992975711822,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6812489032745361,0.2111623138189315,0.9689124822616576,285.00457763671875,284.95001220703125,298.1244201660156,287.9848937988281,297.4832763671875,297.2383117675781,285.00537109375,1.0,0.5911340713500977,0.3778202831745147,0.3778202831745147,1.0,1.0,-3.0703718662261963,0.8484699130058289,2.2219018936157227,0.1569666713476181,0.8967264294624329,0.8967264294624329,0.0,173.817626953125,169.0,39866.4765625,0.0,2559.31201171875,1.0,281.54473876953125,283.875732421875,290.90875244140625,293.4185791015625,293.1499938964844,293.1499938964844,281.8500061035156,33305.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475401639938354,1.0,0.0,0.0,4.083587646484375,4.083615303039551,1.112697191274492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.6826171875,0.0,2048.61962890625,1895.4371337890625,0.0,3840.77490234375,1.0,1.0,0.0,3.0,1.0,0.0
12159120,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.7953873872756958,0.3396482169628143,0.3089451193809509,296.9737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9041368961334229,0.504481315612793,0.4803254604339599,297.4606628417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9990000128746032,0.821404755115509,0.4785960018634796,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7911404967308044,0.3343735337257385,0.3202992975711822,297.0741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.6812489032745361,0.2111623138189315,0.9689124822616576,285.00457763671875,284.95001220703125,298.1244201660156,287.9848937988281,297.4832763671875,297.2383117675781,285.00537109375,1.0,0.5911340713500977,0.3778202831745147,0.3778202831745147,1.0,1.0,-3.0703718662261963,0.8484699130058289,2.2219018936157227,0.1569666713476181,0.8967264294624329,0.8967264294624329,0.0,173.817626953125,169.0,39866.4765625,0.0,2559.31201171875,1.0,281.54473876953125,283.875732421875,290.90875244140625,293.4185791015625,293.1499938964844,293.1499938964844,281.8500061035156,33305.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9475401639938354,1.0,0.0,0.0,4.083587646484375,4.083615303039551,1.112697191274492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5167.6826171875,0.0,2048.61962890625,1895.4371337890625,0.0,3840.77490234375,1.0,1.0,0.0,3.0,1.0,0.0
12159180,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.796432614326477,0.3393397331237793,0.3085351586341858,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.90509295463562,0.5035632252693176,0.4792945981025696,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021484375,0.9990000128746032,0.8285440802574158,0.476135641336441,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.7924090027809143,0.3343716561794281,0.3201436400413513,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.6820572018623352,0.2109154462814331,0.9671509861946106,285.20196533203125,284.95001220703125,298.0639953613281,287.9609069824219,297.4869384765625,297.26593017578125,285.2030029296875,1.0,0.5895336270332336,0.3784438967704773,0.3784438967704773,1.0,1.0,-3.0633678436279297,0.8478063941001892,2.215561389923096,0.1580485999584198,0.9017236232757568,0.9017236232757568,0.0,172.39413452148438,172.0,38808.96484375,0.0,2538.500732421875,1.0,281.8447265625,284.1123046875,290.8949890136719,293.3309631347656,293.1499938964844,293.1499938964844,281.54998779296875,32838.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930937886238098,1.0,0.0,0.0,4.0858025550842285,4.0858306884765625,1.113904772864771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.70849609375,0.0,2047.7398681640625,1895.4371337890625,0.0,3689.735107421875,1.0,1.0,0.0,3.0,1.0,0.0
12159240,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.796432614326477,0.3393397331237793,0.3085351586341858,296.9867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020263671875,0.90509295463562,0.5035632252693176,0.4792945981025696,297.49224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021484375,0.9990000128746032,0.8285440802574158,0.476135641336441,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2017822265625,0.7924090027809143,0.3343716561794281,0.3201436400413513,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2012634277344,0.6820572018623352,0.2109154462814331,0.9671509861946106,285.20196533203125,284.95001220703125,298.0639953613281,287.9609069824219,297.4869384765625,297.26593017578125,285.2030029296875,1.0,0.5895336270332336,0.3784438967704773,0.3784438967704773,1.0,1.0,-3.0633678436279297,0.8478063941001892,2.215561389923096,0.1580485999584198,0.9017236232757568,0.9017236232757568,0.0,172.39413452148438,172.0,38808.96484375,0.0,2538.500732421875,1.0,281.8447265625,284.1123046875,290.8949890136719,293.3309631347656,293.1499938964844,293.1499938964844,281.54998779296875,32838.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930937886238098,1.0,0.0,0.0,4.0858025550842285,4.0858306884765625,1.113904772864771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5769.70849609375,0.0,2047.7398681640625,1895.4371337890625,0.0,3689.735107421875,1.0,1.0,0.0,3.0,1.0,0.0
12159300,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.7961713075637817,0.3386824429035187,0.3082514405250549,296.9877624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9047091603279114,0.5026348829269409,0.4787361025810241,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9990000128746032,0.8311237096786499,0.4761528372764587,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632629394531,0.7923412322998047,0.3340743482112884,0.3200754523277282,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.6818771958351135,0.2106164693832397,0.9664685130119324,285.0616455078125,284.95001220703125,298.0328369140625,287.9483337402344,297.4811096191406,297.26971435546875,285.0526428222656,1.0,0.589289665222168,0.3787557184696197,0.3787557184696197,1.0,1.0,-3.061476230621338,0.8480110168457031,2.2134652137756348,0.1588310599327087,0.9011377096176147,0.9011377096176147,0.0,172.3343963623047,172.0,39691.86328125,0.0,2534.58447265625,1.0,281.5894775390625,283.9325866699219,290.98504638671875,293.5777893066406,293.1499938964844,293.1499938964844,281.54998779296875,32818.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399905800819396,1.0,0.0,0.0,4.085896015167236,4.08592414855957,1.1139557045680704e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.26953125,0.0,2047.70263671875,1895.4371337890625,0.0,3772.359130859375,1.0,1.0,0.0,3.0,1.0,0.0
