time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12159360,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079040527344,0.7945324182510376,0.3374885618686676,0.3073966205120086,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.902927815914154,0.5011361241340637,0.4775722026824951,297.4895324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.8326504826545715,0.4776913821697235,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.791050136089325,0.3333486020565033,0.3195875287055969,297.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6805896759033203,0.2099973410367965,0.9644507765769958,285.0076599121094,284.95001220703125,298.0010681152344,287.9353332519531,297.467529296875,297.2630615234375,285.0060729980469,1.0,0.5891873836517334,0.3788478970527649,0.3788478970527649,1.0,1.0,-3.0578908920288086,0.8470813035964966,2.2108094692230225,0.1588730812072754,0.9009318947792052,0.9009318947792052,0.0,172.91873168945312,175.0,39692.1640625,0.0,2530.8203125,1.0,281.5550537109375,283.88018798828125,290.9834899902344,293.5482482910156,293.1499938964844,293.1499938964844,281.25,32867.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9459193348884584,1.0,0.0,0.0,4.085663795471191,4.085691928863525,1.1138290574308485e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5906.1044921875,0.0,2047.7952880859373,1895.4371337890625,0.0,3826.126953125,1.0,1.0,0.0,3.0,1.0,0.0
12159420,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.789105236530304,0.3343192934989929,0.3048917055130005,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.8971468210220337,0.4972206056118011,0.4742876589298248,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.9990000128746032,0.8335064053535461,0.4833565354347229,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.7863829731941223,0.3311316967010498,0.3178450465202331,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.6759964227676392,0.2080927938222885,0.957431137561798,284.7985534667969,284.95001220703125,297.93560791015625,287.9080810546875,297.4284973144531,297.2342834472656,284.79656982421875,1.0,0.589155375957489,0.3790322542190552,0.3790322542190552,1.0,1.0,-3.047214269638061,0.8439607620239258,2.203253507614136,0.158442810177803,0.8972133994102478,0.8972133994102478,0.0,175.1757354736328,178.0,40655.43359375,0.0,2522.343505859375,1.0,281.2551574707031,283.6380310058594,290.9740295410156,293.6210021972656,293.1499938964844,293.1499938964844,281.54998779296875,33202.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630647897720336,1.0,0.0,0.0,4.084075450897217,4.084103584289551,1.1129632184747609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.3642578125,0.0,2048.426513671875,1895.4371337890625,0.0,3979.8583984375,1.0,1.0,0.0,3.0,1.0,0.0
12159480,297.0168762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.79888916015625,0.789105236530304,0.3343192934989929,0.3048917055130005,296.965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7984619140625,0.8971468210220337,0.4972206056118011,0.4742876589298248,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7982482910156,0.9990000128746032,0.8335064053535461,0.4833565354347229,297.0723571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989196777344,0.7863829731941223,0.3311316967010498,0.3178450465202331,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.6759964227676392,0.2080927938222885,0.957431137561798,284.7985534667969,284.95001220703125,297.93560791015625,287.9080810546875,297.4284973144531,297.2342834472656,284.79656982421875,1.0,0.589155375957489,0.3790322542190552,0.3790322542190552,1.0,1.0,-3.047214269638061,0.8439607620239258,2.203253507614136,0.158442810177803,0.8972133994102478,0.8972133994102478,0.0,175.1757354736328,178.0,40655.43359375,0.0,2522.343505859375,1.0,281.2551574707031,283.6380310058594,290.9740295410156,293.6210021972656,293.1499938964844,293.1499938964844,281.54998779296875,33202.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9630647897720336,1.0,0.0,0.0,4.084075450897217,4.084103584289551,1.1129632184747609e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5275.3642578125,0.0,2048.426513671875,1895.4371337890625,0.0,3979.8583984375,1.0,1.0,0.0,3.0,1.0,0.0
12159540,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.7838765978813171,0.3322275280952453,0.3027448952198028,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.8913847804069519,0.4942946135997772,0.471252828836441,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9990000128746032,0.8349395394325256,0.4893589317798614,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.7816399931907654,0.3295053839683532,0.3161501288414001,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.6711335778236389,0.2064117342233657,0.9496769309043884,284.9637451171875,284.95001220703125,297.8676452636719,287.879150390625,297.3993835449219,297.21990966796875,284.96435546875,1.0,0.5893020033836365,0.379216581583023,0.379216581583023,1.0,1.0,-3.036834239959717,0.8409445285797119,2.195889711380005,0.1578987687826156,0.8987508416175842,0.8987508416175842,0.0,177.6312713623047,181.0,39330.953125,0.0,2515.501953125,1.0,281.544921875,283.84423828125,290.8355407714844,293.3360290527344,293.1499938964844,293.1499938964844,281.8500061035156,33092.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94952130317688,1.0,0.0,0.0,4.084598541259766,4.0846266746521,1.1132483450637665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.43017578125,0.0,2048.218994140625,1895.4371337890625,0.0,3858.648681640625,1.0,1.0,0.0,3.0,1.0,0.0
12159600,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.7838765978813171,0.3322275280952453,0.3027448952198028,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.8913847804069519,0.4942946135997772,0.471252828836441,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.9990000128746032,0.8349395394325256,0.4893589317798614,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.7816399931907654,0.3295053839683532,0.3161501288414001,297.0639038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.6711335778236389,0.2064117342233657,0.9496769309043884,284.9637451171875,284.95001220703125,297.8676452636719,287.879150390625,297.3993835449219,297.21990966796875,284.96435546875,1.0,0.5893020033836365,0.379216581583023,0.379216581583023,1.0,1.0,-3.036834239959717,0.8409445285797119,2.195889711380005,0.1578987687826156,0.8987508416175842,0.8987508416175842,0.0,177.6312713623047,181.0,39330.953125,0.0,2515.501953125,1.0,281.544921875,283.84423828125,290.8355407714844,293.3360290527344,293.1499938964844,293.1499938964844,281.8500061035156,33092.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94952130317688,1.0,0.0,0.0,4.084598541259766,4.0846266746521,1.1132483450637665e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.43017578125,0.0,2048.218994140625,1895.4371337890625,0.0,3858.648681640625,1.0,1.0,0.0,3.0,1.0,0.0
12159660,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1569519042969,0.7805038094520569,0.3312155902385711,0.3017358481884002,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.8874135613441467,0.4925723969936371,0.4694947898387909,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.9990000128746032,0.8378838300704956,0.4939249455928802,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1569519042969,0.7785386443138123,0.328816682100296,0.3153996467590332,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.6677576899528503,0.2053897231817245,0.9448361396789552,285.1571655273437,284.95001220703125,297.79718017578125,287.84844970703125,297.3819274902344,297.2225341796875,285.15826416015625,1.0,0.5899420976638794,0.3794827461242676,0.3794827461242676,1.0,1.0,-3.032269239425659,0.8401057124137878,2.1921634674072266,0.158223271369934,0.9031188488006592,0.9031188488006592,0.0,179.65765380859375,184.0,38230.203125,0.0,2517.395751953125,1.0,281.8447265625,284.0784606933594,290.7812194824219,293.1899108886719,293.1499938964844,293.1499938964844,281.54998779296875,32693.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931942582130432,1.0,0.0,0.0,4.086489200592041,4.086517333984375,1.1142791436213884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.2109375,0.0,2047.4654541015625,1895.4371337890625,0.0,3698.93408203125,1.0,1.0,0.0,3.0,1.0,0.0
12159720,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1569519042969,0.7805038094520569,0.3312155902385711,0.3017358481884002,296.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1572265625,0.8874135613441467,0.4925723969936371,0.4694947898387909,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573791503906,0.9990000128746032,0.8378838300704956,0.4939249455928802,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1569519042969,0.7785386443138123,0.328816682100296,0.3153996467590332,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.6677576899528503,0.2053897231817245,0.9448361396789552,285.1571655273437,284.95001220703125,297.79718017578125,287.84844970703125,297.3819274902344,297.2225341796875,285.15826416015625,1.0,0.5899420976638794,0.3794827461242676,0.3794827461242676,1.0,1.0,-3.032269239425659,0.8401057124137878,2.1921634674072266,0.158223271369934,0.9031188488006592,0.9031188488006592,0.0,179.65765380859375,184.0,38230.203125,0.0,2517.395751953125,1.0,281.8447265625,284.0784606933594,290.7812194824219,293.1899108886719,293.1499938964844,293.1499938964844,281.54998779296875,32693.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931942582130432,1.0,0.0,0.0,4.086489200592041,4.086517333984375,1.1142791436213884e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.2109375,0.0,2047.4654541015625,1895.4371337890625,0.0,3698.93408203125,1.0,1.0,0.0,3.0,1.0,0.0
12159780,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.7761079668998718,0.3289007544517517,0.3002173900604248,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8824988007545471,0.4896080195903778,0.4672978222370147,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9990000128746032,0.8386899828910828,0.4996668100357055,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7746886610984802,0.3273259103298187,0.3144406378269195,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.6638164520263672,0.2038820087909698,0.9396807551383972,284.9587707519531,284.95001220703125,297.72418212890625,287.81597900390625,297.3489990234375,297.2049865722656,284.9570007324219,1.0,0.5908441543579102,0.3797488808631897,0.3797488808631897,1.0,1.0,-3.027363538742065,0.8391490578651428,2.1882143020629883,0.1586323380470276,0.9016484618186952,0.9016484618186952,0.0,182.27296447753903,187.0,39072.62109375,0.0,2521.668701171875,1.0,281.55499267578125,283.84381103515625,290.8577880859375,293.386962890625,293.1499938964844,293.1499938964844,281.25,32787.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454254508018494,1.0,0.0,0.0,4.086042881011963,4.086070537567139,1.1140356264149889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.1640625,0.0,2047.64404296875,1895.4371337890625,0.0,3821.6591796875,1.0,1.0,0.0,3.0,1.0,0.0
12159840,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.7761079668998718,0.3289007544517517,0.3002173900604248,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8824988007545471,0.4896080195903778,0.4672978222370147,297.398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.9990000128746032,0.8386899828910828,0.4996668100357055,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.7746886610984802,0.3273259103298187,0.3144406378269195,297.0603332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598388671875,0.6638164520263672,0.2038820087909698,0.9396807551383972,284.9587707519531,284.95001220703125,297.72418212890625,287.81597900390625,297.3489990234375,297.2049865722656,284.9570007324219,1.0,0.5908441543579102,0.3797488808631897,0.3797488808631897,1.0,1.0,-3.027363538742065,0.8391490578651428,2.1882143020629883,0.1586323380470276,0.9016484618186952,0.9016484618186952,0.0,182.27296447753903,187.0,39072.62109375,0.0,2521.668701171875,1.0,281.55499267578125,283.84381103515625,290.8577880859375,293.386962890625,293.1499938964844,293.1499938964844,281.25,32787.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9454254508018494,1.0,0.0,0.0,4.086042881011963,4.086070537567139,1.1140356264149889e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5827.1640625,0.0,2047.64404296875,1895.4371337890625,0.0,3821.6591796875,1.0,1.0,0.0,3.0,1.0,0.0
12159900,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.7730397582054138,0.3272466659545898,0.2989637851715088,296.9514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.8791821002960205,0.4875761866569519,0.4656464159488678,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8034973144531,0.9990000128746032,0.8380130529403687,0.5034366846084595,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.771985650062561,0.3261550068855285,0.3135529458522796,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8112487792969,0.6611327528953552,0.2028024494647979,0.935714066028595,284.8052673339844,284.95001220703125,297.686767578125,287.799072265625,297.3265380859375,297.1883239746094,284.7956237792969,1.0,0.591206967830658,0.3798819482326507,0.3798819482326507,1.0,1.0,-3.022571325302124,0.8378781080245972,2.1846933364868164,0.1585541069507599,0.8992055058479309,0.8992055058479309,0.0,183.9425811767578,187.0,40031.875,0.0,2521.2666015625,1.0,281.2908020019531,283.6548156738281,290.8857727050781,293.5394287109375,293.1499938964844,293.1499938964844,281.25,32964.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9564725756645204,1.0,0.0,0.0,4.085204601287842,4.085232257843018,1.1135786053273478e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5623.5517578125,0.0,2047.978271484375,1895.4371337890625,0.0,3921.080322265625,1.0,1.0,0.0,3.0,1.0,0.0
12159960,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457275390625,0.7695069909095764,0.3253600299358368,0.2974149882793426,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.74530029296875,0.8754006028175354,0.4852688014507293,0.4636479616165161,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7449951171875,0.9990000128746032,0.8367162942886353,0.5076866745948792,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7457580566406,0.7688485980033875,0.3247537910938263,0.3123944103717804,297.0482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7466125488281,0.6580333113670349,0.2015257626771927,0.9307425618171692,284.745361328125,284.95001220703125,297.6487121582031,287.7816772460937,297.3013000488281,297.16796875,284.7432556152344,1.0,0.591458797454834,0.3799841105937958,0.3799841105937958,1.0,1.0,-3.0160505771636963,0.835942268371582,2.1801083087921143,0.1581920981407165,0.8971919417381287,0.8971919417381287,0.0,185.79649353027344,190.0,39984.12109375,0.0,2518.565673828125,1.0,281.2552490234375,283.59893798828125,290.8439636230469,293.4507141113281,293.1499938964844,293.1499938964844,281.54998779296875,33195.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618271589279176,1.0,0.0,0.0,4.084110260009766,4.0841383934021,1.1129820904898224e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5199.23828125,0.0,2048.41259765625,1895.4371337890625,0.0,3968.856201171875,1.0,1.0,0.0,3.0,1.0,0.0
12160020,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7637239694595337,0.3229275345802307,0.2949855923652649,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8690224289894104,0.4819468855857849,0.4602680802345276,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.8357275724411011,0.515047013759613,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7635558247566223,0.3228109180927276,0.3104279041290283,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6526113152503967,0.1994661092758178,0.9213833808898926,284.9078063964844,284.95001220703125,297.5707092285156,287.7455139160156,297.2650146484375,297.1475524902344,284.9083251953125,1.0,0.5918856859207153,0.3801884055137634,0.3801884055137634,1.0,1.0,-3.004293918609619,0.8324999213218689,2.171793937683105,0.1574557721614837,0.897965669631958,0.897965669631958,0.0,189.0257263183593,193.0,38627.125,0.0,2513.13232421875,1.0,281.5448913574219,283.80340576171875,290.69873046875,293.1576538085937,293.1499938964844,293.1499938964844,281.8500061035156,33160.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476321935653688,1.0,0.0,0.0,4.084272384643555,4.084300518035889,1.113070425162732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.77783203125,0.0,2048.3486328125,1895.4371337890625,0.0,3841.606201171875,1.0,1.0,0.0,3.0,1.0,0.0
12160080,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7637239694595337,0.3229275345802307,0.2949855923652649,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8690224289894104,0.4819468855857849,0.4602680802345276,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9990000128746032,0.8357275724411011,0.515047013759613,297.0436706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.7635558247566223,0.3228109180927276,0.3104279041290283,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6526113152503967,0.1994661092758178,0.9213833808898926,284.9078063964844,284.95001220703125,297.5707092285156,287.7455139160156,297.2650146484375,297.1475524902344,284.9083251953125,1.0,0.5918856859207153,0.3801884055137634,0.3801884055137634,1.0,1.0,-3.004293918609619,0.8324999213218689,2.171793937683105,0.1574557721614837,0.897965669631958,0.897965669631958,0.0,189.0257263183593,193.0,38627.125,0.0,2513.13232421875,1.0,281.5448913574219,283.80340576171875,290.69873046875,293.1576538085937,293.1499938964844,293.1499938964844,281.8500061035156,33160.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476321935653688,1.0,0.0,0.0,4.084272384643555,4.084300518035889,1.113070425162732e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5036.77783203125,0.0,2048.3486328125,1895.4371337890625,0.0,3841.606201171875,1.0,1.0,0.0,3.0,1.0,0.0
12160140,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.7600139379501343,0.3216215968132019,0.2937241494655609,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.8646807074546814,0.4798562228679657,0.4581791460514068,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.9990000128746032,0.8365278244018555,0.5204586982727051,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.7600984573364258,0.3218172788619995,0.3094102144241333,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.6488643288612366,0.1981026083230972,0.9150798916816713,285.09912109375,284.95001220703125,297.4902038574219,287.7074584960937,297.2411193847656,297.14520263671875,285.0999450683594,1.0,0.5925804972648621,0.3803927004337311,0.3803927004337311,1.0,1.0,-2.997965097427368,0.8308957815170288,2.16706919670105,0.1573295146226883,0.901547908782959,0.901547908782959,0.0,191.52639770507807,196.0,37507.6640625,0.0,2514.111328125,1.0,281.8446655273437,284.036376953125,290.637451171875,293.003173828125,293.1499938964844,293.1499938964844,281.54998779296875,32837.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92946594953537,1.0,0.0,0.0,4.0858073234558105,4.085834980010986,1.1139071602883632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.1328125,0.0,2047.738037109375,1895.4371337890625,0.0,3676.244873046875,1.0,1.0,0.0,3.0,1.0,0.0
12160200,296.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.7600139379501343,0.3216215968132019,0.2937241494655609,296.9407653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.8646807074546814,0.4798562228679657,0.4581791460514068,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.9990000128746032,0.8365278244018555,0.5204586982727051,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09893798828125,0.7600984573364258,0.3218172788619995,0.3094102144241333,297.0409851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.6488643288612366,0.1981026083230972,0.9150798916816713,285.09912109375,284.95001220703125,297.4902038574219,287.7074584960937,297.2411193847656,297.14520263671875,285.0999450683594,1.0,0.5925804972648621,0.3803927004337311,0.3803927004337311,1.0,1.0,-2.997965097427368,0.8308957815170288,2.16706919670105,0.1573295146226883,0.901547908782959,0.901547908782959,0.0,191.52639770507807,196.0,37507.6640625,0.0,2514.111328125,1.0,281.8446655273437,284.036376953125,290.637451171875,293.003173828125,293.1499938964844,293.1499938964844,281.54998779296875,32837.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92946594953537,1.0,0.0,0.0,4.0858073234558105,4.085834980010986,1.1139071602883632e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5608.1328125,0.0,2047.738037109375,1895.4371337890625,0.0,3676.244873046875,1.0,1.0,0.0,3.0,1.0,0.0
12160260,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7556332945823669,0.3190614581108093,0.2919918000698089,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8597687482833862,0.4765718281269073,0.4556847810745239,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.8351601958274841,0.5266127586364746,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7562033534049988,0.3200467228889465,0.3081946074962616,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6448686122894287,0.1963036209344864,0.9086201190948486,284.89727783203125,284.95001220703125,297.4071655273437,287.6674499511719,297.2039794921875,297.12567138671875,284.8952941894531,1.0,0.593402624130249,0.3807240426540375,0.3807240426540375,1.0,1.0,-2.991064071655273,0.8294158577919006,2.1616480350494385,0.1575770378112793,0.8992369174957275,0.8992369174957275,0.0,194.4230194091797,184.0,38297.0859375,0.0,2516.017333984375,1.0,281.55499267578125,283.79931640625,290.7087707519531,293.1920471191406,293.1499938964844,293.1499938964844,281.8500061035156,33015.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428871870040894,1.0,0.0,0.0,4.084961414337158,4.084989070892334,1.1134459327877266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.705078125,0.0,2048.074951171875,1895.4371337890625,0.0,3798.6640625,1.0,1.0,0.0,3.0,1.0,0.0
12160320,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7556332945823669,0.3190614581108093,0.2919918000698089,296.9342956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8597687482833862,0.4765718281269073,0.4556847810745239,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.9990000128746032,0.8351601958274841,0.5266127586364746,297.0424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7562033534049988,0.3200467228889465,0.3081946074962616,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.6448686122894287,0.1963036209344864,0.9086201190948486,284.89727783203125,284.95001220703125,297.4071655273437,287.6674499511719,297.2039794921875,297.12567138671875,284.8952941894531,1.0,0.593402624130249,0.3807240426540375,0.3807240426540375,1.0,1.0,-2.991064071655273,0.8294158577919006,2.1616480350494385,0.1575770378112793,0.8992369174957275,0.8992369174957275,0.0,194.4230194091797,184.0,38297.0859375,0.0,2516.017333984375,1.0,281.55499267578125,283.79931640625,290.7087707519531,293.1920471191406,293.1499938964844,293.1499938964844,281.8500061035156,33015.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428871870040894,1.0,0.0,0.0,4.084961414337158,4.084989070892334,1.1134459327877266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.705078125,0.0,2048.074951171875,1895.4371337890625,0.0,3798.6640625,1.0,1.0,0.0,3.0,1.0,0.0
12160380,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7549166679382324,0.3169853091239929,0.2897872924804687,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8591732382774353,0.4736679196357727,0.4526127278804779,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9990000128746032,0.8350741863250732,0.5241650342941284,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7559553980827332,0.3184590339660644,0.3064533174037933,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.6438440084457397,0.1945561021566391,0.899980902671814,285.06512451171875,284.95001220703125,297.3216552734375,287.62548828125,297.1737976074219,297.1165771484375,285.0653381347656,1.0,0.5890966653823853,0.3810553848743438,0.3810553848743438,1.0,1.0,-2.969318628311157,0.8228868246078491,2.1464319229125977,0.1561644077301025,0.9021689891815186,0.9021689891815186,0.0,192.32449340820312,187.0,37046.89453125,0.0,2465.059326171875,1.0,281.8450012207031,284.01043701171875,290.58453369140625,292.9427185058594,293.1499938964844,293.1499938964844,281.54998779296875,32768.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304227232933044,1.0,0.0,0.0,4.0861334800720215,4.086161136627197,1.1140850801893976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.900390625,0.0,2047.6077880859373,1895.4371337890625,0.0,3685.015625,1.0,1.0,0.0,3.0,1.0,0.0
12160440,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7549166679382324,0.3169853091239929,0.2897872924804687,296.9327697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06512451171875,0.8591732382774353,0.4736679196357727,0.4526127278804779,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.9990000128746032,0.8350741863250732,0.5241650342941284,297.04034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650329589844,0.7559553980827332,0.3184590339660644,0.3064533174037933,297.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.6438440084457397,0.1945561021566391,0.899980902671814,285.06512451171875,284.95001220703125,297.3216552734375,287.62548828125,297.1737976074219,297.1165771484375,285.0653381347656,1.0,0.5890966653823853,0.3810553848743438,0.3810553848743438,1.0,1.0,-2.969318628311157,0.8228868246078491,2.1464319229125977,0.1561644077301025,0.9021689891815186,0.9021689891815186,0.0,192.32449340820312,187.0,37046.89453125,0.0,2465.059326171875,1.0,281.8450012207031,284.01043701171875,290.58453369140625,292.9427185058594,293.1499938964844,293.1499938964844,281.54998779296875,32768.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304227232933044,1.0,0.0,0.0,4.0861334800720215,4.086161136627197,1.1140850801893976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.900390625,0.0,2047.6077880859373,1895.4371337890625,0.0,3685.015625,1.0,1.0,0.0,3.0,1.0,0.0
12160500,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.7544490694999695,0.3157736361026764,0.2889069020748138,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8586761951446533,0.4720527827739715,0.4513048827648163,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136047363281,0.9990000128746032,0.835250198841095,0.5235714316368103,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.7556689381599426,0.3175674676895141,0.3057500422000885,297.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92218017578125,0.6432201862335205,0.1936533004045486,0.8962755799293518,284.9156188964844,284.95001220703125,297.2779541015625,287.6037292480469,297.1593017578125,297.11334228515625,284.905517578125,1.0,0.587880551815033,0.381221055984497,0.381221055984497,1.0,1.0,-2.9606661796569824,0.8203831911087036,2.1402828693389893,0.1555336266756057,0.9005189538002014,0.9005189538002014,0.0,191.67974853515625,187.0,37810.71484375,0.0,2445.934814453125,1.0,281.5895080566406,283.8235168457031,290.6432800292969,293.1400451660156,293.1499938964844,293.1499938964844,281.54998779296875,32851.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385193586349488,1.0,0.0,0.0,4.085737705230713,4.085765361785889,1.1138691888845642e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5378.79296875,0.0,2047.765869140625,1895.4371337890625,0.0,3758.972900390625,1.0,1.0,0.0,3.0,1.0,0.0
12160560,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7528831958770752,0.3141295611858368,0.2876001000404358,296.9234313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8570489883422852,0.4699888825416565,0.4495499432086944,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.853515625,0.9990000128746032,0.8345474004745483,0.524560809135437,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.7543960213661194,0.316342294216156,0.3047416806221008,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.6417765021324158,0.1925262659788131,0.8917384743690491,284.8539428710937,284.95001220703125,297.2336120605469,287.5814819335937,297.1397399902344,297.1033020019531,284.8517150878906,1.0,0.5868756771087646,0.3814450800418854,0.3814450800418854,1.0,1.0,-2.9515113830566406,0.8178427815437317,2.1336684226989746,0.1550873965024948,0.8992106318473816,0.8992106318473816,0.0,191.83514404296875,190.0,37720.76953125,0.0,2430.01025390625,1.0,281.55499267578125,283.7658386230469,290.6215209960937,293.07781982421875,293.1499938964844,293.1499938964844,281.8500061035156,33010.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9430136680603028,1.0,0.0,0.0,4.084986686706543,4.085014820098877,1.1134598025819289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4977.11376953125,0.0,2048.06494140625,1895.4371337890625,0.0,3799.8115234375,1.0,1.0,0.0,3.0,1.0,0.0
12160620,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7496472597122192,0.3119231760501861,0.2853547632694244,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8535131216049194,0.466886967420578,0.4463622868061065,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9990000128746032,0.8342965245246887,0.5274872779846191,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.751564085483551,0.3145581185817718,0.3028936684131622,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.6386196613311768,0.1906655579805374,0.8830078840255737,285.02423095703125,284.95001220703125,297.14306640625,287.5354309082031,297.1093139648437,297.09576416015625,285.0247802734375,1.0,0.5855417847633362,0.381893128156662,0.381893128156662,1.0,1.0,-2.9357738494873047,0.8136560320854187,2.1221179962158203,0.1543673425912857,0.9015991687774658,0.9015991687774658,0.0,192.7334442138672,178.0,36528.71484375,0.0,2405.992431640625,1.0,281.8450012207031,283.9798278808594,290.4867553710937,292.81256103515625,293.1499938964844,293.1499938964844,281.54998779296875,32818.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286811351776124,1.0,0.0,0.0,4.085896015167236,4.085923671722412,1.1139555908812326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.029296875,0.0,2047.70263671875,1895.4371337890625,0.0,3669.04638671875,1.0,1.0,0.0,3.0,1.0,0.0
12160680,296.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7496472597122192,0.3119231760501861,0.2853547632694244,296.9213256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8535131216049194,0.466886967420578,0.4463622868061065,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.9990000128746032,0.8342965245246887,0.5274872779846191,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.751564085483551,0.3145581185817718,0.3028936684131622,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.6386196613311768,0.1906655579805374,0.8830078840255737,285.02423095703125,284.95001220703125,297.14306640625,287.5354309082031,297.1093139648437,297.09576416015625,285.0247802734375,1.0,0.5855417847633362,0.381893128156662,0.381893128156662,1.0,1.0,-2.9357738494873047,0.8136560320854187,2.1221179962158203,0.1543673425912857,0.9015991687774658,0.9015991687774658,0.0,192.7334442138672,178.0,36528.71484375,0.0,2405.992431640625,1.0,281.8450012207031,283.9798278808594,290.4867553710937,292.81256103515625,293.1499938964844,293.1499938964844,281.54998779296875,32818.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286811351776124,1.0,0.0,0.0,4.085896015167236,4.085923671722412,1.1139555908812326e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5500.029296875,0.0,2047.70263671875,1895.4371337890625,0.0,3669.04638671875,1.0,1.0,0.0,3.0,1.0,0.0
12160740,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.749812126159668,0.3089411854743957,0.2829577624797821,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8539665937423706,0.4630332589149475,0.4430324733257293,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.9990000128746032,0.8331409692764282,0.5226970911026001,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.7521803975105286,0.3122605979442596,0.3009082078933716,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.6383206844329834,0.1885029524564743,0.8737027645111084,284.80938720703125,284.95001220703125,297.04998779296875,287.4873046875,297.0728759765625,297.0810241699219,284.8066101074219,1.0,0.5798989534378052,0.3823411762714386,0.3823411762714386,1.0,1.0,-2.9095888137817383,0.8058608174324036,2.1037280559539795,0.1527023911476135,0.8980408906936646,0.8980408906936646,0.0,189.2768096923828,181.0,37115.51171875,0.0,2341.87939453125,1.0,281.55499267578125,283.7313232421875,290.5234375,292.9450988769531,293.1499938964844,293.1499938964844,281.8500061035156,33118.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405606389045716,1.0,0.0,0.0,4.084474563598633,4.084502220153809,1.1131805877084844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.8369140625,0.0,2048.268310546875,1895.4371337890625,0.0,3777.541259765625,1.0,1.0,0.0,3.0,1.0,0.0
12160800,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80987548828125,0.749812126159668,0.3089411854743957,0.2829577624797821,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8092956542969,0.8539665937423706,0.4630332589149475,0.4430324733257293,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.808837890625,0.9990000128746032,0.8331409692764282,0.5226970911026001,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8098449707031,0.7521803975105286,0.3122605979442596,0.3009082078933716,297.019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.6383206844329834,0.1885029524564743,0.8737027645111084,284.80938720703125,284.95001220703125,297.04998779296875,287.4873046875,297.0728759765625,297.0810241699219,284.8066101074219,1.0,0.5798989534378052,0.3823411762714386,0.3823411762714386,1.0,1.0,-2.9095888137817383,0.8058608174324036,2.1037280559539795,0.1527023911476135,0.8980408906936646,0.8980408906936646,0.0,189.2768096923828,181.0,37115.51171875,0.0,2341.87939453125,1.0,281.55499267578125,283.7313232421875,290.5234375,292.9450988769531,293.1499938964844,293.1499938964844,281.8500061035156,33118.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9405606389045716,1.0,0.0,0.0,4.084474563598633,4.084502220153809,1.1131805877084844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.8369140625,0.0,2048.268310546875,1895.4371337890625,0.0,3777.541259765625,1.0,1.0,0.0,3.0,1.0,0.0
12160860,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7482543587684631,0.3066343367099762,0.2805389165878296,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8523963689804077,0.459778755903244,0.4396139979362488,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.9990000128746032,0.8336231112480164,0.5216139554977417,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7510063648223877,0.3103256821632385,0.2988302111625671,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.6365131139755249,0.1865539997816085,0.8641352653503418,284.9748229980469,284.95001220703125,296.9544677734375,287.4375305175781,297.0450744628906,297.0790100097656,284.9752502441406,1.0,0.5766243934631348,0.3829526305198669,0.3829526305198669,1.0,1.0,-2.88725209236145,0.7997971773147583,2.0874547958374023,0.15141262114048,0.8997287154197693,0.8997287154197693,0.0,187.86170959472656,184.0,35866.375,0.0,2295.56005859375,1.0,281.8450012207031,283.94171142578125,290.3841247558594,292.6710510253906,293.1499938964844,293.1499938964844,282.1499938964844,32995.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925289273262024,1.0,0.0,0.0,4.085058212280273,4.085085868835449,1.1134987971672672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.97314453125,0.0,2048.03662109375,1895.4371337890625,0.0,3637.888427734375,1.0,1.0,0.0,3.0,1.0,0.0
12160920,296.9728088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.7482543587684631,0.3066343367099762,0.2805389165878296,296.9095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8523963689804077,0.459778755903244,0.4396139979362488,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.9990000128746032,0.8336231112480164,0.5216139554977417,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747314453125,0.7510063648223877,0.3103256821632385,0.2988302111625671,297.0165100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.6365131139755249,0.1865539997816085,0.8641352653503418,284.9748229980469,284.95001220703125,296.9544677734375,287.4375305175781,297.0450744628906,297.0790100097656,284.9752502441406,1.0,0.5766243934631348,0.3829526305198669,0.3829526305198669,1.0,1.0,-2.88725209236145,0.7997971773147583,2.0874547958374023,0.15141262114048,0.8997287154197693,0.8997287154197693,0.0,187.86170959472656,184.0,35866.375,0.0,2295.56005859375,1.0,281.8450012207031,283.94171142578125,290.3841247558594,292.6710510253906,293.1499938964844,293.1499938964844,282.1499938964844,32995.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925289273262024,1.0,0.0,0.0,4.085058212280273,4.085085868835449,1.1134987971672672e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.97314453125,0.0,2048.03662109375,1895.4371337890625,0.0,3637.888427734375,1.0,1.0,0.0,3.0,1.0,0.0
12160980,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.7469398379325867,0.3053247928619385,0.2792050838470459,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640014648437,0.8507789373397827,0.4575966596603393,0.437371551990509,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.9990000128746032,0.8352729082107544,0.5220109224319458,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.7498401999473572,0.3091907799243927,0.2976118326187134,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.163330078125,0.6348175406455994,0.1852004379034042,0.8575188517570496,285.1639709472656,284.95001220703125,296.8565673828125,287.38671875,297.0248107910156,297.08843994140625,285.16473388671875,1.0,0.5749189853668213,0.3835641145706177,0.3835641145706177,1.0,1.0,-2.87400484085083,0.7968364357948303,2.0771684646606445,0.1512920707464218,0.9041581153869628,0.9041581153869628,0.0,187.5580291748047,187.0,34720.06640625,0.0,2270.993896484375,1.0,282.14483642578125,284.1731262207031,290.3133544921875,292.51007080078125,293.1499938964844,293.1499938964844,281.8500061035156,32592.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065099954605104,1.0,0.0,0.0,4.086966037750244,4.086994171142578,1.1145391454192577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.59765625,0.0,2047.2744140625,1895.4371337890625,0.0,3464.187255859375,1.0,1.0,0.0,3.0,1.0,0.0
12161040,296.98211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.7469398379325867,0.3053247928619385,0.2792050838470459,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1640014648437,0.8507789373397827,0.4575966596603393,0.437371551990509,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1641540527344,0.9990000128746032,0.8352729082107544,0.5220109224319458,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.163818359375,0.7498401999473572,0.3091907799243927,0.2976118326187134,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.163330078125,0.6348175406455994,0.1852004379034042,0.8575188517570496,285.1639709472656,284.95001220703125,296.8565673828125,287.38671875,297.0248107910156,297.08843994140625,285.16473388671875,1.0,0.5749189853668213,0.3835641145706177,0.3835641145706177,1.0,1.0,-2.87400484085083,0.7968364357948303,2.0771684646606445,0.1512920707464218,0.9041581153869628,0.9041581153869628,0.0,187.5580291748047,187.0,34720.06640625,0.0,2270.993896484375,1.0,282.14483642578125,284.1731262207031,290.3133544921875,292.51007080078125,293.1499938964844,293.1499938964844,281.8500061035156,32592.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065099954605104,1.0,0.0,0.0,4.086966037750244,4.086994171142578,1.1145391454192577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5302.59765625,0.0,2047.2744140625,1895.4371337890625,0.0,3464.187255859375,1.0,1.0,0.0,3.0,1.0,0.0
12161100,296.9823303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7459651231765747,0.3042863309383392,0.2785582244396209,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8496192693710327,0.4561576247215271,0.4363079667091369,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9990000128746032,0.8352355360984802,0.522950291633606,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7489755153656006,0.3084047436714172,0.2970734536647796,297.02032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.6337845921516418,0.1844212561845779,0.8546286225318909,285.0179443359375,284.95001220703125,296.8067932128906,287.36090087890625,297.0098571777344,297.0870056152344,285.007568359375,1.0,0.5745039582252502,0.3838698267936706,0.3838698267936706,1.0,1.0,-2.868959188461304,0.7958892583847046,2.0730700492858887,0.1514692455530166,0.903229832649231,0.903229832649231,0.0,187.84884643554688,187.0,35510.14453125,0.0,2263.669921875,1.0,281.88946533203125,283.9881591796875,290.3922424316406,292.7345275878906,293.1499938964844,293.1499938964844,281.8500061035156,32603.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150654077529908,1.0,0.0,0.0,4.086912631988525,4.086940765380859,1.114510041588801e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5135.4873046875,0.0,2047.2958984375,1895.4371337890625,0.0,3543.55126953125,1.0,1.0,0.0,3.0,1.0,0.0
12161160,296.9774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.744049608707428,0.3027450144290924,0.2773957848548889,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.8475393056869507,0.4541982412338257,0.4347063899040222,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9990000128746032,0.8341077566146851,0.5250237584114075,297.020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7472999095916748,0.3072340488433838,0.2961622476577759,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.6320753693580627,0.1833806335926056,0.850666880607605,284.9570617675781,284.95001220703125,296.7564697265625,287.3348693847656,296.98876953125,297.07720947265625,284.95489501953125,1.0,0.5741901397705078,0.3841720223426819,0.3841720223426819,1.0,1.0,-2.862276077270508,0.7943663597106934,2.0679097175598145,0.1514505296945572,0.9026166200637816,0.9026166200637816,0.0,188.6630096435547,190.0,35442.55078125,0.0,2256.0947265625,1.0,281.85498046875,283.9315795898437,290.379638671875,292.6890869140625,293.1499938964844,293.1499938964844,281.54998779296875,32691.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920764982700348,1.0,0.0,0.0,4.0864973068237305,4.086524963378906,1.1142834637212218e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5413.94140625,0.0,2047.4622802734373,1895.4371337890625,0.0,3596.21630859375,1.0,1.0,0.0,3.0,1.0,0.0
