time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12161220,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293395996094,0.7387712597846985,0.2988893389701843,0.274291843175888,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8418982625007629,0.4493978023529053,0.4305979013442993,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283630371094,0.9990000128746032,0.8295186758041382,0.5310909152030945,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72930908203125,0.7425833940505981,0.3041879534721374,0.2936393022537231,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304992675781,0.6273998618125916,0.1807534843683242,0.8403168320655823,284.7288818359375,284.95001220703125,296.6543273925781,287.2821044921875,296.9373779296875,297.04541015625,284.72637939453125,1.0,0.5736628174781799,0.3847764432430267,0.3847764432430267,1.0,1.0,-2.845432996749878,0.7901110053062439,2.0553219318389893,0.150947168469429,0.8978314399719238,0.8978314399719238,0.0,191.1717987060547,178.0,36089.4921875,0.0,2239.337646484375,1.0,281.55517578125,283.6710510253906,290.3466491699219,292.7208557128906,293.1499938964844,293.1499938964844,281.8500061035156,33126.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937966525554657,1.0,0.0,0.0,4.084436893463135,4.084465026855469,1.1131601240776945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.79833984375,0.0,2048.283203125,1895.4371337890625,0.0,3753.9384765625,1.0,1.0,0.0,3.0,1.0,0.0
12161280,296.9608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7293395996094,0.7387712597846985,0.2988893389701843,0.274291843175888,296.8954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287902832031,0.8418982625007629,0.4493978023529053,0.4305979013442993,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7283630371094,0.9990000128746032,0.8295186758041382,0.5310909152030945,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72930908203125,0.7425833940505981,0.3041879534721374,0.2936393022537231,297.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7304992675781,0.6273998618125916,0.1807534843683242,0.8403168320655823,284.7288818359375,284.95001220703125,296.6543273925781,287.2821044921875,296.9373779296875,297.04541015625,284.72637939453125,1.0,0.5736628174781799,0.3847764432430267,0.3847764432430267,1.0,1.0,-2.845432996749878,0.7901110053062439,2.0553219318389893,0.150947168469429,0.8978314399719238,0.8978314399719238,0.0,191.1717987060547,178.0,36089.4921875,0.0,2239.337646484375,1.0,281.55517578125,283.6710510253906,290.3466491699219,292.7208557128906,293.1499938964844,293.1499938964844,281.8500061035156,33126.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937966525554657,1.0,0.0,0.0,4.084436893463135,4.084465026855469,1.1131601240776945e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.79833984375,0.0,2048.283203125,1895.4371337890625,0.0,3753.9384765625,1.0,1.0,0.0,3.0,1.0,0.0
12161340,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7375189065933228,0.2960951924324035,0.2713467180728912,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8407948613166809,0.4455511569976806,0.4265320301055908,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.8267918825149536,0.5282648205757141,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7417207956314087,0.3017316162586212,0.290996104478836,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6257156133651733,0.1783946454524994,0.8287005424499512,284.8927917480469,284.95001220703125,296.5502624511719,287.2284240722656,296.8978271484375,297.0303649902344,284.8927917480469,1.0,0.5682350397109985,0.3853808641433716,0.3853808641433716,1.0,1.0,-2.81648588180542,0.7816494107246399,2.034836530685425,0.1490064263343811,0.8984306454658508,0.8984306454658508,0.0,188.631103515625,166.0,34783.37890625,0.0,2177.943115234375,1.0,281.8450012207031,283.8791198730469,290.1744384765625,292.40264892578125,293.1499938964844,293.1499938964844,282.1499938964844,33110.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220422506332396,1.0,0.0,0.0,4.084512710571289,4.084540843963623,1.1132015060866252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.84130859375,0.0,2048.253173828125,1895.4371337890625,0.0,3607.993408203125,1.0,1.0,0.0,3.0,1.0,0.0
12161400,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.7375189065933228,0.2960951924324035,0.2713467180728912,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8407948613166809,0.4455511569976806,0.4265320301055908,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.9990000128746032,0.8267918825149536,0.5282648205757141,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.7417207956314087,0.3017316162586212,0.290996104478836,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.6257156133651733,0.1783946454524994,0.8287005424499512,284.8927917480469,284.95001220703125,296.5502624511719,287.2284240722656,296.8978271484375,297.0303649902344,284.8927917480469,1.0,0.5682350397109985,0.3853808641433716,0.3853808641433716,1.0,1.0,-2.81648588180542,0.7816494107246399,2.034836530685425,0.1490064263343811,0.8984306454658508,0.8984306454658508,0.0,188.631103515625,166.0,34783.37890625,0.0,2177.943115234375,1.0,281.8450012207031,283.8791198730469,290.1744384765625,292.40264892578125,293.1499938964844,293.1499938964844,282.1499938964844,33110.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220422506332396,1.0,0.0,0.0,4.084512710571289,4.084540843963623,1.1132015060866252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.84130859375,0.0,2048.253173828125,1895.4371337890625,0.0,3607.993408203125,1.0,1.0,0.0,3.0,1.0,0.0
12161460,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7405571937561035,0.294462651014328,0.2694840729236603,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8443309664726257,0.4429251551628113,0.423624038696289,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.9990000128746032,0.8282443284988403,0.5177565217018127,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7449281811714172,0.3001803159713745,0.2891474366188049,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.6274574398994446,0.1767095625400543,0.8194588422775269,285.0711364746094,284.95001220703125,296.4444274902344,287.1739807128906,296.87567138671875,297.0400695800781,285.0711669921875,1.0,0.5602708458900452,0.3861259520053863,0.3861259520053863,1.0,1.0,-2.784795999526977,0.7725493311882019,2.012246608734131,0.1468999236822128,0.9015536308288574,0.9015536308288574,0.0,182.07492065429688,169.0,33468.1953125,0.0,2094.03857421875,1.0,282.14483642578125,284.1012878417969,290.0894470214844,292.2152709960937,293.1499938964844,293.1499938964844,281.8500061035156,32829.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008265137672424,1.0,0.0,0.0,4.085843086242676,4.08587121963501,1.1139267144244511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.24560546875,0.0,2047.7237548828125,1895.4371337890625,0.0,3411.28759765625,1.0,1.0,0.0,3.0,1.0,0.0
12161520,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7405571937561035,0.294462651014328,0.2694840729236603,296.89630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.8443309664726257,0.4429251551628113,0.423624038696289,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711975097656,0.9990000128746032,0.8282443284988403,0.5177565217018127,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7449281811714172,0.3001803159713745,0.2891474366188049,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707702636719,0.6274574398994446,0.1767095625400543,0.8194588422775269,285.0711364746094,284.95001220703125,296.4444274902344,287.1739807128906,296.87567138671875,297.0400695800781,285.0711669921875,1.0,0.5602708458900452,0.3861259520053863,0.3861259520053863,1.0,1.0,-2.784795999526977,0.7725493311882019,2.012246608734131,0.1468999236822128,0.9015536308288574,0.9015536308288574,0.0,182.07492065429688,169.0,33468.1953125,0.0,2094.03857421875,1.0,282.14483642578125,284.1012878417969,290.0894470214844,292.2152709960937,293.1499938964844,293.1499938964844,281.8500061035156,32829.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008265137672424,1.0,0.0,0.0,4.085843086242676,4.08587121963501,1.1139267144244511e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5160.24560546875,0.0,2047.7237548828125,1895.4371337890625,0.0,3411.28759765625,1.0,1.0,0.0,3.0,1.0,0.0
12161580,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.740761935710907,0.2917079627513885,0.2673425376415252,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8447215557098389,0.4392358958721161,0.4204969108104706,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9990000128746032,0.8284999132156372,0.5131877660751343,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.7454348206520081,0.2978909015655517,0.2872131466865539,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6271256804466248,0.1746993511915207,0.8108559250831604,284.8531799316406,284.95001220703125,296.3369445800781,287.1187744140625,296.84600830078125,297.0403747558594,284.8505249023437,1.0,0.5556430220603943,0.3868710398674011,0.3868710398674011,1.0,1.0,-2.7603001594543457,0.7659193873405457,1.9943807125091555,0.14552903175354,0.8985463976860046,0.8985463976860046,0.0,178.86512756347656,172.0,34044.4375,0.0,2039.080078125,1.0,281.8550109863281,283.8511657714844,290.15234375,292.3784484863281,293.1499938964844,293.1499938964844,282.1499938964844,33075.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128062129020692,1.0,0.0,0.0,4.084677696228027,4.084705829620361,1.113291432375263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.265625,0.0,2048.187744140625,1895.4371337890625,0.0,3522.6279296875,1.0,1.0,0.0,3.0,1.0,0.0
12161640,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536682128906,0.740761935710907,0.2917079627513885,0.2673425376415252,296.8913879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.8447215557098389,0.4392358958721161,0.4204969108104706,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.9990000128746032,0.8284999132156372,0.5131877660751343,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.7454348206520081,0.2978909015655517,0.2872131466865539,297.0030822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549194335937,0.6271256804466248,0.1746993511915207,0.8108559250831604,284.8531799316406,284.95001220703125,296.3369445800781,287.1187744140625,296.84600830078125,297.0403747558594,284.8505249023437,1.0,0.5556430220603943,0.3868710398674011,0.3868710398674011,1.0,1.0,-2.7603001594543457,0.7659193873405457,1.9943807125091555,0.14552903175354,0.8985463976860046,0.8985463976860046,0.0,178.86512756347656,172.0,34044.4375,0.0,2039.080078125,1.0,281.8550109863281,283.8511657714844,290.15234375,292.3784484863281,293.1499938964844,293.1499938964844,282.1499938964844,33075.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128062129020692,1.0,0.0,0.0,4.084677696228027,4.084705829620361,1.113291432375263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.265625,0.0,2048.187744140625,1895.4371337890625,0.0,3522.6279296875,1.0,1.0,0.0,3.0,1.0,0.0
12161700,296.95953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.739650309085846,0.2903686463832855,0.2659703195095062,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98046875,0.8435978889465332,0.4373965263366699,0.4185992777347564,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9990000128746032,0.8282071948051453,0.5130159854888916,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783935546875,0.7445077896118164,0.2967021465301513,0.2859881222248077,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.6259843707084656,0.1736532151699066,0.8058828711509705,284.9801330566406,284.95001220703125,296.2826538085937,287.0909118652344,296.82940673828125,297.0382080078125,284.9893493652344,1.0,0.5539785027503967,0.3872435986995697,0.3872435986995697,1.0,1.0,-2.748711109161377,0.7628203630447388,1.9858907461166384,0.1449112594127655,0.8999338150024414,0.8999338150024414,0.0,178.35475158691406,172.0,33025.28515625,0.0,2018.0960693359373,1.0,282.1104736328125,284.0225524902344,290.0412902832031,292.1184387207031,293.1499938964844,293.1499938964844,282.1499938964844,33015.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036450982093812,1.0,0.0,0.0,4.084962368011475,4.084990501403809,1.113446728595591e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.09912109375,0.0,2048.074462890625,1895.4371337890625,0.0,3437.537841796875,1.0,1.0,0.0,3.0,1.0,0.0
12161760,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7387776374816895,0.2894036173820495,0.2649886608123779,296.8912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229187011719,0.8426123261451721,0.4359315931797027,0.4170975983142853,297.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9990000128746032,0.828272819519043,0.5130636692047119,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.7436940670013428,0.2957719564437866,0.285023957490921,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.6249370574951172,0.1727758347988128,0.801667332649231,285.0229187011719,284.95001220703125,296.2279968261719,287.0628967285156,296.8153076171875,297.0398254394531,285.0233459472656,1.0,0.5527300834655762,0.3877267837524414,0.3877267837524414,1.0,1.0,-2.739553928375244,0.7608156800270081,1.9787381887435915,0.1448284089565277,0.9009008407592772,0.9009008407592772,0.0,178.04324340820312,175.0,32848.40625,0.0,2002.04736328125,1.0,282.1449890136719,284.0649108886719,290.00909423828125,292.11053466796875,293.1499938964844,293.1499938964844,281.8500061035156,32886.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897562563419342,1.0,0.0,0.0,4.085572242736816,4.08560037612915,1.113779148909089e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.77197265625,0.0,2047.831787109375,1895.4371337890625,0.0,3380.853271484375,1.0,1.0,0.0,3.0,1.0,0.0
12161820,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.7356966733932495,0.2863524854183197,0.2626532018184662,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.8392311334609985,0.431894987821579,0.4137236177921295,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.9990000128746032,0.8256139755249023,0.5154382586479187,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.7408388257026672,0.2931338846683502,0.2828530371189117,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.6218246817588806,0.1705543398857116,0.7927377820014954,284.80926513671875,284.95001220703125,296.11773681640625,287.00640869140625,296.7744140625,297.0262451171875,284.8067321777344,1.0,0.5510486364364624,0.3886931538581848,0.3886931538581848,1.0,1.0,-2.722209453582764,0.7571479678153992,1.96506142616272,0.144902691245079,0.8973441123962402,0.8973441123962402,0.0,178.61253356933594,178.0,33476.0546875,0.0,1977.263427734375,1.0,281.8550109863281,283.8179626464844,290.0457763671875,292.2408752441406,293.1499938964844,293.1499938964844,282.1499938964844,33189.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910239279270172,1.0,0.0,0.0,4.084136009216309,4.084163665771484,1.1129960739708622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.580078125,0.0,2048.402587890625,1895.4371337890625,0.0,3498.823974609375,1.0,1.0,0.0,3.0,1.0,0.0
12161880,296.9552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.7356966733932495,0.2863524854183197,0.2626532018184662,296.88360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091735839844,0.8392311334609985,0.431894987821579,0.4137236177921295,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.9990000128746032,0.8256139755249023,0.5154382586479187,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.7408388257026672,0.2931338846683502,0.2828530371189117,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109436035156,0.6218246817588806,0.1705543398857116,0.7927377820014954,284.80926513671875,284.95001220703125,296.11773681640625,287.00640869140625,296.7744140625,297.0262451171875,284.8067321777344,1.0,0.5510486364364624,0.3886931538581848,0.3886931538581848,1.0,1.0,-2.722209453582764,0.7571479678153992,1.96506142616272,0.144902691245079,0.8973441123962402,0.8973441123962402,0.0,178.61253356933594,178.0,33476.0546875,0.0,1977.263427734375,1.0,281.8550109863281,283.8179626464844,290.0457763671875,292.2408752441406,293.1499938964844,293.1499938964844,282.1499938964844,33189.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910239279270172,1.0,0.0,0.0,4.084136009216309,4.084163665771484,1.1129960739708622e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.580078125,0.0,2048.402587890625,1895.4371337890625,0.0,3498.823974609375,1.0,1.0,0.0,3.0,1.0,0.0
12161940,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797668457031,0.7320718169212341,0.2840536534786224,0.260366827249527,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.8352357745170593,0.4286432266235351,0.4104391932487488,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.9990000128746032,0.8230370879173279,0.5191913843154907,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.7374017238616943,0.2909781336784363,0.2806895971298218,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789123535156,0.6181479692459106,0.1686284989118576,0.7838948369026184,284.9800720214844,284.95001220703125,296.0166320800781,286.9547119140625,296.73907470703125,297.0166320800781,284.9813232421875,1.0,0.5500853657722473,0.3895699679851532,0.3895699679851532,1.0,1.0,-2.706791877746582,0.753912627696991,1.952879309654236,0.1448829621076584,0.8991110920906067,0.8991110920906067,0.0,179.95590209960938,178.0,32344.9609375,0.0,1959.3115234375,1.0,282.1426086425781,284.0319519042969,289.896728515625,291.96356201171875,293.1499938964844,293.1499938964844,282.1499938964844,33062.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952635526657104,1.0,0.0,0.0,4.084740161895752,4.084767818450928,1.1133254247397415e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.71630859375,0.0,2048.162841796875,1895.4371337890625,0.0,3359.394775390625,1.0,1.0,0.0,3.0,1.0,0.0
12162000,296.9551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7317691445350647,0.2838573455810547,0.2601944208145141,296.8821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.8348855376243591,0.4283509850502014,0.4101669192314148,297.0896301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823303222656,0.9990000128746032,0.822804868221283,0.5195440649986267,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.7371021509170532,0.2907876968383789,0.280512660741806,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.6178116798400879,0.1684519648551941,0.7831176519393921,284.9821472167969,284.95001220703125,296.0062561035156,286.94940185546875,296.7357482910156,297.0160827636719,284.9827575683594,1.0,0.550023078918457,0.3896595239639282,0.3896595239639282,1.0,1.0,-2.7055344581604004,0.7536916732788086,1.9518426656723025,0.1449214965105056,0.8991776704788208,0.8991776704788208,0.0,180.08981323242188,166.0,32321.716796875,0.0,1957.9659423828125,1.0,282.1448974609375,284.0341491699219,289.8941650390625,291.9632873535156,293.1499938964844,293.1499938964844,282.45001220703125,33052.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944885730743408,1.0,0.0,0.0,4.084787845611572,4.084815502166748,1.1133513453387422e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.43310546875,0.0,2048.14404296875,1895.4371337890625,0.0,3352.15771484375,1.0,1.0,0.0,3.0,1.0,0.0
12162060,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.7325599193572998,0.2822848856449127,0.2585357129573822,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.8357467651367188,0.4257757663726806,0.4074690341949463,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.9990000128746032,0.8221554756164551,0.5144265294075012,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.7379156947135925,0.2891551256179809,0.2787384390830993,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15679931640625,0.6176897287368774,0.1668410003185272,0.774934709072113,285.15631103515625,284.95001220703125,295.89373779296875,286.8919372558594,296.4923400878906,297.0184936523437,285.1546936035156,1.0,0.5445572733879089,0.6337957382202148,0.6337957382202148,0.6000000238418579,1.0,-2.6822006702423096,1.2716281414031982,1.410572528839111,0.6674220561981201,0.9034584760665894,0.9034584760665894,0.0,176.757568359375,169.0,30835.822265625,0.0,1905.2386474609373,1.0,282.4447326660156,284.248291015625,289.8080749511719,291.7790222167969,293.1499938964844,293.1499938964844,282.1499938964844,32652.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873599112033844,1.0,0.0,0.0,4.086680889129639,4.086708545684815,1.1143835081384168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.00830078125,0.0,2047.3887939453125,1895.4371337890625,0.0,3156.5693359375,1.0,1.0,0.0,3.0,1.0,0.0
12162120,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.7325599193572998,0.2822848856449127,0.2585357129573822,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.8357467651367188,0.4257757663726806,0.4074690341949463,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1560363769531,0.9990000128746032,0.8221554756164551,0.5144265294075012,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.7379156947135925,0.2891551256179809,0.2787384390830993,297.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15679931640625,0.6176897287368774,0.1668410003185272,0.774934709072113,285.15631103515625,284.95001220703125,295.89373779296875,286.8919372558594,296.4923400878906,297.0184936523437,285.1546936035156,1.0,0.5445572733879089,0.6337957382202148,0.6337957382202148,0.6000000238418579,1.0,-2.6822006702423096,1.2716281414031982,1.410572528839111,0.6674220561981201,0.9034584760665894,0.9034584760665894,0.0,176.757568359375,169.0,30835.822265625,0.0,1905.2386474609373,1.0,282.4447326660156,284.248291015625,289.8080749511719,291.7790222167969,293.1499938964844,293.1499938964844,282.1499938964844,32652.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873599112033844,1.0,0.0,0.0,4.086680889129639,4.086708545684815,1.1143835081384168e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4892.00830078125,0.0,2047.3887939453125,1895.4371337890625,0.0,3156.5693359375,1.0,1.0,0.0,3.0,1.0,0.0
12162180,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7326056957244873,0.280994176864624,0.2576535940170288,296.8893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8357937932014465,0.4239866733551025,0.4060696065425873,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9990000128746032,0.8215407729148865,0.512567400932312,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7380052804946899,0.2880054712295532,0.2778396904468536,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.6173816323280334,0.1658618450164795,0.7709566354751587,284.94598388671875,284.95001220703125,295.8348693847656,286.86187744140625,296.2670593261719,297.01666259765625,284.92950439453125,1.0,0.542883038520813,0.7607465386390686,0.7607465386390686,0.3919999897480011,1.0,-2.6713578701019287,1.7212642431259155,0.9500937461853028,1.1184258460998535,0.9014578461647034,0.9014578461647034,0.0,175.5596466064453,169.0,30918.65234375,0.0,1884.24755859375,1.0,282.1863708496094,284.0208740234375,289.8824157714844,291.969482421875,293.1499938964844,293.1499938964844,282.1499938964844,32746.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810823559761047,1.0,0.0,0.0,4.086236476898193,4.086264133453369,1.114141241487232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.736328125,0.0,2047.566650390625,1895.4371337890625,0.0,3226.72314453125,1.0,1.0,0.0,3.0,1.0,0.0
12162240,296.9567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.83123779296875,0.7314971089363098,0.2792207300662994,0.2562730610370636,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8295288085937,0.8346976041793823,0.4217335283756256,0.4041815400123596,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.828125,0.9990000128746032,0.819752037525177,0.5123319029808044,296.9849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83111572265625,0.7370802760124207,0.2864967584609985,0.2765921652317047,296.9975891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.616208553314209,0.1646711975336074,0.7661610841751099,284.8298034667969,284.95001220703125,295.7803039550781,286.8340759277344,295.98583984375,297.0077209472656,284.8218994140625,1.0,0.5416436791419983,0.8779318928718567,0.8779318928718567,0.2000000029802322,1.0,-2.659893751144409,2.2404708862304688,0.419422835111618,1.638543963432312,0.8994635939598083,0.8994635939598083,0.0,175.27655029296875,172.0,30196.8828125,0.0,1867.552490234375,1.0,282.15509033203125,283.93035888671875,289.8526306152344,291.87603759765625,293.1499938964844,293.1499938964844,282.45001220703125,32962.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833174705505371,1.0,0.0,0.0,4.085215091705322,4.085242748260498,1.1135842896692338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4314.4072265625,0.0,2047.97412109375,1895.4371337890625,0.0,3247.662353515625,1.0,1.0,0.0,3.0,1.0,0.0
12162300,296.95269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7298100590705872,0.2775942087173462,0.2546831667423248,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.921630859375,0.8329759836196899,0.4195688366889953,0.4020247757434845,297.0610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9990000128746032,0.8179668188095093,0.512983500957489,296.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.7355827689170837,0.2850133180618286,0.2751315236091614,296.9950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.6144564747810364,0.1634570807218551,0.7606222033500671,284.9213562011719,284.95001220703125,295.7232971191406,286.8050231933594,295.72576904296875,296.99957275390625,284.9291381835937,1.0,0.5406091213226318,1.0,1.0,0.0,1.0,-2.6477718353271484,2.647745132446289,2.676478834473528e-05,2.0468735694885254,0.9000975489616394,0.9000975489616394,0.0,175.45030212402344,172.0,28807.744140625,0.0,1852.010498046875,1.0,282.4104919433594,284.0762634277344,289.7175598144531,291.5648193359375,293.1499938964844,293.1499938964844,282.45001220703125,32978.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692469000816345,1.0,0.0,0.0,4.085136890411377,4.085164546966553,1.1135416571050882e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.537109375,0.0,2048.005126953125,1895.4371337890625,0.0,3115.745849609375,1.0,1.0,0.0,3.0,1.0,0.0
12162360,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9596252441406,0.7281060814857483,0.2763758301734924,0.253477543592453,296.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8310925364494324,0.4177996516227722,0.4002458453178406,297.0518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.8165093064308167,0.5144419074058533,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.7339274883270264,0.2837868928909302,0.2739095985889435,296.9942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6125094890594482,0.1623949706554412,0.7557225823402405,284.959716796875,284.95001220703125,295.6661376953125,286.7759094238281,295.6685791015625,296.9950256347656,284.9598388671875,1.0,0.5398035049438477,1.0,1.0,0.0,1.0,-2.638577699661255,2.6385719776153564,5.601177690550685e-06,2.039654493331909,0.9005947113037109,0.9005947113037109,0.0,175.8553924560547,175.0,28584.21875,0.0,1840.0418701171875,1.0,282.44488525390625,284.1155700683594,289.67059326171875,291.5238037109375,293.1499938964844,293.1499938964844,282.1499938964844,32905.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571819067001343,1.0,0.0,0.0,4.085482597351074,4.085510730743408,1.1137302635688684e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.7958984375,0.0,2047.867431640625,1895.4371337890625,0.0,3002.57763671875,1.0,1.0,0.0,3.0,1.0,0.0
12162420,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.7238092422485352,0.2728939652442932,0.2507877647876739,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033386230469,0.8264061808586121,0.4131791591644287,0.3963665664196014,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70269775390625,0.9990000128746032,0.8105108141899109,0.5188140273094177,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040710449219,0.7298322916030884,0.2806247472763061,0.2712687253952026,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70587158203125,0.6077347993850708,0.1598390787839889,0.7454528212547302,284.7034606933594,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.9886474609375,284.70001220703125,1.0,0.5386808514595032,1.0,1.0,0.0,1.0,-2.6204278469085693,2.620422124862671,5.52390338270925e-06,2.0254945755004883,0.8953070044517517,0.8953070044517517,0.0,177.4286346435547,163.0,28817.3203125,0.0,1820.067626953125,1.0,282.1551208496094,283.8465576171875,289.7141418457031,291.6295471191406,293.1499938964844,293.1499938964844,282.45001220703125,33375.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611931800842285,1.0,0.0,0.0,4.083252429962158,4.083280563354492,1.1125146102131112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.78515625,0.0,2048.751708984375,1895.4371337890625,0.0,3040.196044921875,1.0,1.0,0.0,3.0,1.0,0.0
12162480,296.943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.7238092422485352,0.2728939652442932,0.2507877647876739,296.8656311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7033386230469,0.8264061808586121,0.4131791591644287,0.3963665664196014,297.0044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.70269775390625,0.9990000128746032,0.8105108141899109,0.5188140273094177,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040710449219,0.7298322916030884,0.2806247472763061,0.2712687253952026,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.70587158203125,0.6077347993850708,0.1598390787839889,0.7454528212547302,284.7034606933594,284.95001220703125,295.5513610839844,286.7174987792969,295.5538024902344,296.9886474609375,284.70001220703125,1.0,0.5386808514595032,1.0,1.0,0.0,1.0,-2.6204278469085693,2.620422124862671,5.52390338270925e-06,2.0254945755004883,0.8953070044517517,0.8953070044517517,0.0,177.4286346435547,163.0,28817.3203125,0.0,1820.067626953125,1.0,282.1551208496094,283.8465576171875,289.7141418457031,291.6295471191406,293.1499938964844,293.1499938964844,282.45001220703125,33375.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611931800842285,1.0,0.0,0.0,4.083252429962158,4.083280563354492,1.1125146102131112e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.78515625,0.0,2048.751708984375,1895.4371337890625,0.0,3040.196044921875,1.0,1.0,0.0,3.0,1.0,0.0
12162540,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.7225958704948425,0.2702955305576324,0.2480612099170684,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8253375887870789,0.4095580577850342,0.3925371170043945,296.97625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9990000128746032,0.8059438467025757,0.5159456133842468,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7288452982902527,0.2780961990356445,0.2685868144035339,296.9850158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.6057628989219666,0.1576331853866577,0.7346683740615845,284.8868103027344,284.95001220703125,295.4468078613281,286.66436767578125,295.44927978515625,296.98504638671875,284.88739013671875,1.0,0.5334863066673279,1.0,1.0,0.0,1.0,-2.5929343700408936,2.592928886413574,5.408477591117844e-06,2.004183292388916,0.8960679173469543,0.8960679173469543,0.0,175.0186767578125,163.0,27702.455078125,0.0,1769.003662109375,1.0,282.4425964355469,284.0615234375,289.5684814453125,291.3545227050781,293.1499938964844,293.1499938964844,282.45001220703125,33353.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391394019126892,1.0,0.0,0.0,4.083358287811279,4.083385944366455,1.112572249439836e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.02294921875,0.0,2048.7099609375,1895.4371337890625,0.0,2833.67578125,1.0,1.0,0.0,3.0,1.0,0.0
12162600,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7227116823196411,0.2700795829296112,0.2478476464748382,296.86248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.8254794478416443,0.4092377424240112,0.3922146260738373,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.8056583404541016,0.5152366757392883,296.96466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7289615273475647,0.2778733372688293,0.2683565616607666,296.9849548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.605766773223877,0.1574320495128631,0.7336720824241638,284.8874816894531,284.95001220703125,295.43609619140625,286.658935546875,295.4385986328125,296.9849548339844,284.8872375488281,1.0,0.5328196287155151,1.0,1.0,0.0,1.0,-2.589964866638184,2.589959621429444,5.396065262175398e-06,2.001872301101685,0.8959993720054626,0.8959993720054626,0.0,174.55746459960938,151.0,27653.546875,0.0,1762.6563720703125,1.0,282.4449768066406,284.0625,289.56707763671875,291.3542785644531,293.1499938964844,293.1499938964844,282.75,33356.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378031253814697,1.0,0.0,0.0,4.08334493637085,4.083373069763184,1.1125650871690596e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4075.37255859375,0.0,2048.71533203125,1895.4371337890625,0.0,2821.19677734375,1.0,1.0,0.0,3.0,1.0,0.0
12162660,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7258119583129883,0.2684301435947418,0.2459616065025329,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8289934992790222,0.4064832031726837,0.3891873955726623,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.9990000128746032,0.8052993416786194,0.5043156743049622,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7319635152816772,0.2759912312030792,0.2661952674388885,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.6075528860092163,0.1556546539068222,0.7240158319473267,285.08843994140625,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.98797607421875,285.08819580078125,1.0,0.5244324803352356,1.0,1.0,0.0,1.0,-2.556740522384644,2.556735277175904,5.258092187432339e-06,1.9759784936904907,0.8995436429977417,0.8995436429977417,0.0,167.95562744140625,154.0,26480.794921875,-0.0,1686.2132568359375,1.0,282.74468994140625,284.2929382324219,289.49127197265625,291.188720703125,293.1499938964844,293.1499938964844,283.04998779296875,33031.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811458170413971,1.0,0.0,0.0,4.084884643554688,4.0849127769470215,1.1134043234051203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.165771484375,0.0,2048.10546875,1895.4371337890625,0.0,2576.6279296875,1.0,1.0,0.0,3.0,1.0,0.0
12162720,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7258119583129883,0.2684301435947418,0.2459616065025329,296.871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08843994140625,0.8289934992790222,0.4064832031726837,0.3891873955726623,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884704589844,0.9990000128746032,0.8052993416786194,0.5043156743049622,296.9693298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0884094238281,0.7319635152816772,0.2759912312030792,0.2661952674388885,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.6075528860092163,0.1556546539068222,0.7240158319473267,285.08843994140625,284.95001220703125,295.3205261230469,286.6002502441406,295.32305908203125,296.98797607421875,285.08819580078125,1.0,0.5244324803352356,1.0,1.0,0.0,1.0,-2.556740522384644,2.556735277175904,5.258092187432339e-06,1.9759784936904907,0.8995436429977417,0.8995436429977417,0.0,167.95562744140625,154.0,26480.794921875,-0.0,1686.2132568359375,1.0,282.74468994140625,284.2929382324219,289.49127197265625,291.188720703125,293.1499938964844,293.1499938964844,283.04998779296875,33031.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811458170413971,1.0,0.0,0.0,4.084884643554688,4.0849127769470215,1.1134043234051203e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.165771484375,0.0,2048.10546875,1895.4371337890625,0.0,2576.6279296875,1.0,1.0,0.0,3.0,1.0,0.0
12162780,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2953186035156,0.7275685667991638,0.2673717737197876,0.2447835206985473,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29547119140625,0.8307561874389648,0.4043553173542022,0.3869403004646301,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955627441406,0.9990000128746032,0.8075082302093506,0.4979880750179291,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2953186035156,0.7335221767425537,0.2746157646179199,0.2646747827529907,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947998046875,0.608223021030426,0.1543560028076172,0.7171366810798645,285.2954406738281,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9953308105469,285.2957763671875,1.0,0.519635796546936,1.0,1.0,0.0,1.0,-2.5349109172821045,2.5349056720733643,5.167945346329361e-06,1.9587241411209104,0.9058741927146912,0.9058741927146912,0.0,164.09300231933594,157.0,25415.208984375,-0.0,1638.9912109375,1.0,283.0448303222656,284.5291442871094,289.4432983398437,291.0676574707031,293.1499938964844,293.1499938964844,282.75,32447.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877569198608398,1.0,0.0,0.0,4.087649822235107,4.087677478790283,1.1149121519338223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.85009765625,0.0,2046.999755859375,1895.4371337890625,0.0,2360.056884765625,1.0,1.0,0.0,3.0,1.0,0.0
12162840,296.9657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2953186035156,0.7275685667991638,0.2673717737197876,0.2447835206985473,296.8852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.29547119140625,0.8307561874389648,0.4043553173542022,0.3869403004646301,297.0354919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2955627441406,0.9990000128746032,0.8075082302093506,0.4979880750179291,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2953186035156,0.7335221767425537,0.2746157646179199,0.2646747827529907,296.9955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947998046875,0.608223021030426,0.1543560028076172,0.7171366810798645,285.2954406738281,284.95001220703125,295.20477294921875,286.5415954589844,295.20733642578125,296.9953308105469,285.2957763671875,1.0,0.519635796546936,1.0,1.0,0.0,1.0,-2.5349109172821045,2.5349056720733643,5.167945346329361e-06,1.9587241411209104,0.9058741927146912,0.9058741927146912,0.0,164.09300231933594,157.0,25415.208984375,-0.0,1638.9912109375,1.0,283.0448303222656,284.5291442871094,289.4432983398437,291.0676574707031,293.1499938964844,293.1499938964844,282.75,32447.865234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877569198608398,1.0,0.0,0.0,4.087649822235107,4.087677478790283,1.1149121519338223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4423.85009765625,0.0,2046.999755859375,1895.4371337890625,0.0,2360.056884765625,1.0,1.0,0.0,3.0,1.0,0.0
12162900,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.122802734375,0.7276199460029602,0.2664029002189636,0.2441786080598831,296.8869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192321777344,0.8306955695152283,0.4028575122356415,0.385805070400238,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11639404296875,0.9990000128746032,0.8075742125511169,0.4966436326503753,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1224975585937,0.7335007786750793,0.2736388444900512,0.2639353275299072,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.6078759431838989,0.1535747051239013,0.7140604257583618,285.11981201171875,284.95001220703125,295.1468811035156,286.51226806640625,295.1494445800781,296.9975280761719,285.1048278808594,1.0,0.5180810689926147,1.0,1.0,0.0,1.0,-2.526620864868164,2.526615858078003,5.134045750310179e-06,1.952236294746399,0.9053508043289183,0.9053508043289183,0.0,163.1556854248047,157.0,25859.615234375,-0.0,1623.5184326171875,1.0,282.7894592285156,284.3260498046875,289.544189453125,291.2982788085937,293.1499938964844,293.1499938964844,282.75,32404.958984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.79766446352005,1.0,0.0,0.0,4.087852954864502,4.087880611419678,1.1150227692269254e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4279.39208984375,0.0,2046.9180908203125,1895.4371337890625,0.0,2450.09130859375,1.0,1.0,0.0,3.0,1.0,0.0
12162960,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.7264128923416138,0.2648342847824096,0.2429993152618408,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.829399585723877,0.4007740914821625,0.3840773105621338,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9990000128746032,0.8061569333076477,0.496909886598587,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.7323901653289795,0.2722287774085998,0.2627826333045959,296.9965515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.6064749360084534,0.1525114178657531,0.7098689079284668,285.0389709472656,284.95001220703125,295.0889892578125,286.4830017089844,295.0915832519531,296.99664306640625,285.0354309082031,1.0,0.5168461799621582,1.0,1.0,0.0,1.0,-2.517029523849488,2.517024278640747,5.095024334877962e-06,1.9447602033615112,0.9050716757774352,0.9050716757774352,0.0,162.96145629882812,160.0,25650.21875,-0.0,1609.5421142578125,1.0,282.7549743652344,284.25933837890625,289.5360107421875,291.25250244140625,293.1499938964844,293.1499938964844,282.45001220703125,32463.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047208786010742,1.0,0.0,0.0,4.0875773429870605,4.0876054763793945,1.1148725889142952e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4499.3076171875,0.0,2047.02880859375,1895.4371337890625,0.0,2514.665283203125,1.0,1.0,0.0,3.0,1.0,0.0
12163020,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7217031121253967,0.2607536315917969,0.2396841347217559,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.824552059173584,0.3956369161605835,0.3796195983886719,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601013183594,0.9990000128746032,0.7999409437179565,0.5004974007606506,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616271972656,0.7281162738800049,0.2686207890510559,0.2597005069255829,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.6014588475227356,0.1497840136289596,0.6988938450813293,284.7609558105469,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.989013671875,284.75714111328125,1.0,0.5149734616279602,1.0,1.0,0.0,1.0,-2.495114803314209,2.495109796524048,5.006439096177928e-06,1.9276790618896484,0.9003479480743408,0.9003479480743408,0.0,163.97970581054688,163.0,25840.712890625,-0.0,1584.1502685546875,1.0,282.45526123046875,283.97174072265625,289.4981689453125,291.2585144042969,293.1499938964844,293.1499938964844,282.1499938964844,32876.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246640563011169,1.0,0.0,0.0,4.085620880126953,4.085649013519287,1.1138056379422778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.9765625,0.0,2047.8123779296875,1895.4371337890625,0.0,2698.831298828125,1.0,1.0,0.0,3.0,1.0,0.0
