time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12163080,296.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616882324219,0.7217031121253967,0.2607536315917969,0.2396841347217559,296.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.76080322265625,0.824552059173584,0.3956369161605835,0.3796195983886719,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7601013183594,0.9990000128746032,0.7999409437179565,0.5004974007606506,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7616271972656,0.7281162738800049,0.2686207890510559,0.2597005069255829,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.76373291015625,0.6014588475227356,0.1497840136289596,0.6988938450813293,284.7609558105469,284.95001220703125,294.97332763671875,286.424560546875,294.9759216308594,296.989013671875,284.75714111328125,1.0,0.5149734616279602,1.0,1.0,0.0,1.0,-2.495114803314209,2.495109796524048,5.006439096177928e-06,1.9276790618896484,0.9003479480743408,0.9003479480743408,0.0,163.97970581054688,163.0,25840.712890625,-0.0,1584.1502685546875,1.0,282.45526123046875,283.97174072265625,289.4981689453125,291.2585144042969,293.1499938964844,293.1499938964844,282.1499938964844,32876.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246640563011169,1.0,0.0,0.0,4.085620880126953,4.085649013519287,1.1138056379422778e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.9765625,0.0,2047.8123779296875,1895.4371337890625,0.0,2698.831298828125,1.0,1.0,0.0,3.0,1.0,0.0
12163140,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.481201171875,0.7150986790657043,0.2560349106788635,0.2356859445571899,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803161621094,0.8178573250770569,0.3897068798542022,0.3743240535259247,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4795227050781,0.9990000128746032,0.7901901602745056,0.5065447092056274,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.48114013671875,0.7221109867095947,0.2643263339996338,0.2559102475643158,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833374023437,0.5942907929420471,0.1464201807975769,0.6850473284721375,284.4804382324219,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9760437011719,284.4765014648437,1.0,0.5134841203689575,1.0,1.0,0.0,1.0,-2.470027208328247,2.470022439956665,4.906018602923723e-06,1.9081332683563232,0.89186692237854,0.89186692237854,0.0,166.1309051513672,151.0,25995.47265625,-0.0,1559.6444091796875,1.0,282.1552734375,283.6823425292969,289.4129333496094,291.1909484863281,293.1499938964844,293.1499938964844,282.45001220703125,33692.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379567861557007,1.0,0.0,0.0,4.081748962402344,4.081777095794678,1.1116956102341646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.046875,0.0,2049.3427734375,1895.4371337890625,0.0,2822.631591796875,1.0,1.0,0.0,3.0,1.0,0.0
12163200,296.9252624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.481201171875,0.7150986790657043,0.2560349106788635,0.2356859445571899,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4803161621094,0.8178573250770569,0.3897068798542022,0.3743240535259247,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4795227050781,0.9990000128746032,0.7901901602745056,0.5065447092056274,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.48114013671875,0.7221109867095947,0.2643263339996338,0.2559102475643158,296.97564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4833374023437,0.5942907929420471,0.1464201807975769,0.6850473284721375,284.4804382324219,284.95001220703125,294.85791015625,286.3663330078125,294.86053466796875,296.9760437011719,284.4765014648437,1.0,0.5134841203689575,1.0,1.0,0.0,1.0,-2.470027208328247,2.470022439956665,4.906018602923723e-06,1.9081332683563232,0.89186692237854,0.89186692237854,0.0,166.1309051513672,151.0,25995.47265625,-0.0,1559.6444091796875,1.0,282.1552734375,283.6823425292969,289.4129333496094,291.1909484863281,293.1499938964844,293.1499938964844,282.45001220703125,33692.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379567861557007,1.0,0.0,0.0,4.081748962402344,4.081777095794678,1.1116956102341646e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3987.046875,0.0,2049.3427734375,1895.4371337890625,0.0,2822.631591796875,1.0,1.0,0.0,3.0,1.0,0.0
12163260,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640319824219,0.7129086256027222,0.2526668012142181,0.2321663498878479,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.8159213662147522,0.385030597448349,0.3694096207618713,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.9990000128746032,0.7828190326690674,0.5036485195159912,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640625,0.7201567888259888,0.2608580589294433,0.2522602379322052,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637268066406,0.590664803981781,0.143385648727417,0.6703181266784668,284.6640930175781,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9677124023437,284.663818359375,1.0,0.5071414113044739,1.0,1.0,0.0,1.0,-2.4343440532684326,2.4343392848968506,4.765203811984975e-06,1.8804465532302856,0.8895605206489563,0.8895605206489563,0.0,163.533447265625,139.0,24836.572265625,-0.0,1501.9217529296875,1.0,282.4448547363281,283.8985900878906,289.1998596191406,290.82867431640625,293.1499938964844,293.1499938964844,282.75,33991.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100100755691528,1.0,0.0,0.0,4.080327033996582,4.080354690551758,1.1109209481219295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.986572265625,0.0,2049.898193359375,1895.4371337890625,0.0,2563.285888671875,1.0,1.0,0.0,3.0,1.0,0.0
12163320,296.9203491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640319824219,0.7129086256027222,0.2526668012142181,0.2321663498878479,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.8159213662147522,0.385030597448349,0.3694096207618713,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640930175781,0.9990000128746032,0.7828190326690674,0.5036485195159912,296.9349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6640625,0.7201567888259888,0.2608580589294433,0.2522602379322052,296.96759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637268066406,0.590664803981781,0.143385648727417,0.6703181266784668,284.6640930175781,284.95001220703125,294.742919921875,286.3084411621094,294.7455749511719,296.9677124023437,284.663818359375,1.0,0.5071414113044739,1.0,1.0,0.0,1.0,-2.4343440532684326,2.4343392848968506,4.765203811984975e-06,1.8804465532302856,0.8895605206489563,0.8895605206489563,0.0,163.533447265625,139.0,24836.572265625,-0.0,1501.9217529296875,1.0,282.4448547363281,283.8985900878906,289.1998596191406,290.82867431640625,293.1499938964844,293.1499938964844,282.75,33991.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8100100755691528,1.0,0.0,0.0,4.080327033996582,4.080354690551758,1.1109209481219295e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3845.986572265625,0.0,2049.898193359375,1895.4371337890625,0.0,2563.285888671875,1.0,1.0,0.0,3.0,1.0,0.0
12163380,296.9244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.83905029296875,0.7140620946884155,0.251324862241745,0.2306688129901886,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.8172468543052673,0.3829296231269836,0.3671125471591949,296.87158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8429260253906,0.9990000128746032,0.7808524966239929,0.4979614019393921,296.9359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392333984375,0.7211703658103943,0.2593102157115936,0.2505292296409607,296.9671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83355712890625,0.5906777381896973,0.1419553905725479,0.662786602973938,284.84088134765625,284.95001220703125,294.6741638183594,286.2738952636719,294.67681884765625,296.96710205078125,284.848876953125,1.0,0.502008318901062,1.0,1.0,0.0,1.0,-2.411825180053711,2.411820411682129,4.67731570097385e-06,1.862914085388184,0.8902850151062012,0.8902850151062012,0.0,160.01499938964844,139.0,23892.96875,-0.0,1458.4891357421875,1.0,282.7227783203125,284.10809326171875,289.1020202636719,290.6121520996094,293.1499938964844,293.1499938964844,282.75,33984.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786112368106842,1.0,0.0,0.0,4.080357074737549,4.080385208129883,1.1109374327133992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.474365234375,0.0,2049.886474609375,1895.4371337890625,0.0,2345.189453125,1.0,1.0,0.0,3.0,1.0,0.0
12163440,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7156526446342468,0.2505958676338196,0.2298925668001175,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8189697861671448,0.3817132711410522,0.3658303618431091,296.8812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.7803881168365479,0.4929191470146179,296.9380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668212890625,0.7225959897041321,0.2584310173988342,0.2495623528957367,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.5915029048919678,0.1411499083042144,0.6584621071815491,284.86688232421875,284.95001220703125,294.62847900390625,286.2509460449219,294.6311340332031,296.96832275390625,284.86669921875,1.0,0.4981982409954071,1.0,1.0,0.0,1.0,-2.396937847137451,2.396933317184448,4.619678747985745e-06,1.851323127746582,0.8901482224464417,0.8901482224464417,0.0,157.09022521972656,127.0,23684.998046875,-0.0,1427.711181640625,1.0,282.74468994140625,284.1307983398437,289.10809326171875,290.6365051269531,293.1499938964844,293.1499938964844,283.04998779296875,33965.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762120366096497,1.0,0.0,0.0,4.080447196960449,4.080474853515625,1.1109864317404572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3751.10986328125,0.0,2049.8515625,1895.4371337890625,0.0,2256.19775390625,1.0,1.0,0.0,3.0,1.0,0.0
12163500,296.93463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199890136719,0.7181083559989929,0.2497740983963012,0.2289471477270126,296.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.821668267250061,0.380300909280777,0.3642727434635162,296.9005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.9990000128746032,0.78056401014328,0.4856941103935241,296.9414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.7248721122741699,0.2574273943901062,0.2484040111303329,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.5931186079978943,0.1402560323476791,0.6534513831138611,285.0227355957031,284.95001220703125,294.5715026855469,286.22235107421875,294.5741577148437,296.9708251953125,285.0355224609375,1.0,0.4930711090564728,1.0,1.0,0.0,1.0,-2.377840042114258,2.377835512161255,4.546291165752336e-06,1.8364574909210205,0.8921041488647461,0.8921041488647461,0.0,153.01930236816406,127.0,22803.333984375,-0.0,1387.4219970703125,1.0,283.009033203125,284.3223571777344,289.0478210449219,290.4626770019531,293.1499938964844,293.1499938964844,283.04998779296875,33839.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571907043457031,1.0,0.0,0.0,4.081050872802734,4.081079006195068,1.111315214075148e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.6611328125,0.0,2049.615966796875,1895.4371337890625,0.0,2087.977294921875,1.0,1.0,0.0,3.0,1.0,0.0
12163560,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710144042969,0.7212619185447693,0.2491095960140228,0.2281790822744369,296.8541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07110595703125,0.8251294493675232,0.3790637552738189,0.3629193305969238,296.927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.9990000128746032,0.7816577553749084,0.4774035215377807,296.9461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.7278321981430054,0.2565691173076629,0.2474041879177093,296.9750366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.5955080389976501,0.1395129710435867,0.6491320133209229,285.07110595703125,284.95001220703125,294.51470947265625,286.19390869140625,294.51739501953125,296.97479248046875,285.0709228515625,1.0,0.4876352250576019,1.0,1.0,0.0,1.0,-2.3589415550231934,2.3589370250701904,4.474260094866622e-06,1.82174015045166,0.8934639692306519,0.8934639692306519,0.0,148.51202392578125,130.0,22551.23046875,-0.0,1346.1849365234375,1.0,283.0447692871094,284.3640441894531,289.0652160644531,290.5152282714844,293.1499938964844,293.1499938964844,283.1499938964844,33652.1875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7461725473403931,1.0,0.0,0.0,4.081939697265625,4.081967353820801,1.1117992926301667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3824.927734375,0.0,2049.268310546875,1895.4371337890625,0.0,1992.4310302734373,1.0,1.0,0.0,3.0,1.0,0.0
12163620,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.7240047454833984,0.2474065721035003,0.226605549454689,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.8281103372573853,0.3762558698654175,0.3602170944213867,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.9990000128746032,0.7836881279945374,0.4683801829814911,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.7303733229637146,0.2546367049217224,0.2454885095357895,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.5972275733947754,0.1380368322134018,0.6417554616928101,285.1231689453125,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.98211669921875,285.1221008300781,1.0,0.4812235534191131,1.0,1.0,0.0,1.0,-2.331787586212158,2.331783056259156,4.3715344872907735e-06,1.80043625831604,0.8962485194206238,0.8962485194206238,0.0,143.47869873046875,133.0,21911.279296875,-0.0,1293.6917724609375,1.0,283.148193359375,284.43115234375,289.0818176269531,290.5152893066406,293.1499938964844,293.1499938964844,283.1499938964844,33366.875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345123291015625,1.0,0.0,0.0,4.083294868469238,4.083323001861572,1.1125378023280064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.021484375,0.0,2048.735107421875,1895.4371337890625,0.0,1893.028076171875,1.0,1.0,0.0,3.0,1.0,0.0
12163680,296.950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.7240047454833984,0.2474065721035003,0.226605549454689,296.86334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1231384277344,0.8281103372573853,0.3762558698654175,0.3602170944213867,296.9753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1229858398437,0.9990000128746032,0.7836881279945374,0.4683801829814911,296.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1233215332031,0.7303733229637146,0.2546367049217224,0.2454885095357895,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1236572265625,0.5972275733947754,0.1380368322134018,0.6417554616928101,285.1231689453125,284.95001220703125,294.4017944335937,286.1374816894531,294.40447998046875,296.98211669921875,285.1221008300781,1.0,0.4812235534191131,1.0,1.0,0.0,1.0,-2.331787586212158,2.331783056259156,4.3715344872907735e-06,1.80043625831604,0.8962485194206238,0.8962485194206238,0.0,143.47869873046875,133.0,21911.279296875,-0.0,1293.6917724609375,1.0,283.148193359375,284.43115234375,289.0818176269531,290.5152893066406,293.1499938964844,293.1499938964844,283.1499938964844,33366.875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7345123291015625,1.0,0.0,0.0,4.083294868469238,4.083323001861572,1.1125378023280064e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.021484375,0.0,2048.735107421875,1895.4371337890625,0.0,1893.028076171875,1.0,1.0,0.0,3.0,1.0,0.0
12163740,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.7235872745513916,0.2451182305812835,0.2246394753456115,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8276563286781311,0.3728704154491424,0.3571238219738006,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9990000128746032,0.7835450172424316,0.4651787877082824,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.7299063801765442,0.2522574663162231,0.2433050274848938,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.596082866191864,0.1363166719675064,0.6341281533241272,285.0945129394531,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9861755371094,285.0927734375,1.0,0.4772486388683319,1.0,1.0,0.0,1.0,-2.310075521469116,2.3100712299346924,4.290453034627717e-06,1.7834888696670532,0.8979943990707397,0.8979943990707397,0.0,141.3446807861328,136.0,21520.072265625,-0.0,1259.9168701171875,1.0,283.14996337890625,284.4107360839844,289.077392578125,290.511474609375,293.1499938964844,293.1499938964844,283.1499938964844,33180.46484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347032427787781,1.0,0.0,0.0,4.084179401397705,4.084207534790039,1.1130199482067835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.511474609375,0.0,2048.38525390625,1895.4371337890625,0.0,1894.6405029296875,0.999552309513092,1.0,0.0,3.0,1.0,0.0
12163800,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.7235872745513916,0.2451182305812835,0.2246394753456115,296.8656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0944519042969,0.8276563286781311,0.3728704154491424,0.3571238219738006,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0941467285156,0.9990000128746032,0.7835450172424316,0.4651787877082824,296.9537048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0947570800781,0.7299063801765442,0.2522574663162231,0.2433050274848938,296.9862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955810546875,0.596082866191864,0.1363166719675064,0.6341281533241272,285.0945129394531,284.95001220703125,294.28985595703125,286.0816955566406,294.29254150390625,296.9861755371094,285.0927734375,1.0,0.4772486388683319,1.0,1.0,0.0,1.0,-2.310075521469116,2.3100712299346924,4.290453034627717e-06,1.7834888696670532,0.8979943990707397,0.8979943990707397,0.0,141.3446807861328,136.0,21520.072265625,-0.0,1259.9168701171875,1.0,283.14996337890625,284.4107360839844,289.077392578125,290.511474609375,293.1499938964844,293.1499938964844,283.1499938964844,33180.46484375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347032427787781,1.0,0.0,0.0,4.084179401397705,4.084207534790039,1.1130199482067835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3859.511474609375,0.0,2048.38525390625,1895.4371337890625,0.0,1894.6405029296875,0.999552309513092,1.0,0.0,3.0,1.0,0.0
12163860,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7209333181381226,0.2424633651971817,0.2223401069641113,296.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8247760534286499,0.3690905570983886,0.353658378124237,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9990000128746032,0.781032919883728,0.4658626019954681,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7272638082504272,0.2495216131210327,0.2408129125833511,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.592668890953064,0.1343198865652084,0.6255267262458801,285.06414794921875,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.98699951171875,285.0624694824219,1.0,0.4748378694057464,1.0,1.0,0.0,1.0,-2.29064416885376,2.290639877319336,4.21859476773534e-06,1.7683374881744385,0.8993144035339355,0.8993144035339355,0.0,141.06385803222656,139.0,21151.61328125,-0.0,1236.4989013671875,1.0,283.1499938964844,284.3889465332031,289.0263671875,290.4481811523437,293.1499938964844,293.1499938964844,283.1499938964844,33042.59375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735145092010498,1.0,0.0,0.0,4.084850788116455,4.084878444671631,1.1133856787637342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.533203125,0.0,2048.1494140625,1895.4371337890625,0.0,1898.3743896484373,0.9971099495887756,1.0,0.0,3.0,1.0,0.0
12163920,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.7209333181381226,0.2424633651971817,0.2223401069641113,296.8638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.8247760534286499,0.3690905570983886,0.353658378124237,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638122558594,0.9990000128746032,0.781032919883728,0.4658626019954681,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644226074219,0.7272638082504272,0.2495216131210327,0.2408129125833511,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.592668890953064,0.1343198865652084,0.6255267262458801,285.06414794921875,284.95001220703125,294.1790466308594,286.0266418457031,294.1817321777344,296.98699951171875,285.0624694824219,1.0,0.4748378694057464,1.0,1.0,0.0,1.0,-2.29064416885376,2.290639877319336,4.21859476773534e-06,1.7683374881744385,0.8993144035339355,0.8993144035339355,0.0,141.06385803222656,139.0,21151.61328125,-0.0,1236.4989013671875,1.0,283.1499938964844,284.3889465332031,289.0263671875,290.4481811523437,293.1499938964844,293.1499938964844,283.1499938964844,33042.59375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735145092010498,1.0,0.0,0.0,4.084850788116455,4.084878444671631,1.1133856787637342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3828.533203125,0.0,2048.1494140625,1895.4371337890625,0.0,1898.3743896484373,0.9971099495887756,1.0,0.0,3.0,1.0,0.0
12163980,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7168872952461243,0.239655002951622,0.2199054360389709,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8204048275947571,0.3651280105113983,0.3500237762928009,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9990000128746032,0.7765740752220154,0.468997448682785,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7232438921928406,0.2465750426054,0.2381346374750137,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.5877112150192261,0.1321271061897277,0.616167426109314,285.0401306152344,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.9857788085937,285.0387268066406,1.0,0.4734328389167785,1.0,1.0,0.0,1.0,-2.272658109664917,2.272653818130493,4.1526759559928905e-06,1.754326343536377,0.8985336422920227,0.8985336422920227,0.0,141.95663452148438,142.0,20782.88671875,-0.0,1219.5675048828125,1.0,283.1499938964844,284.3757019042969,288.9594116210937,290.3606872558594,293.1499938964844,293.1499938964844,283.1499938964844,32611.328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326117753982544,1.0,0.0,0.0,4.055646896362305,4.0556745529174805,1.0975228406095994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.054443359375,0.0,2004.8626708984373,1895.4371337890625,0.0,1877.004150390625,0.9896098971366882,1.0,0.0,3.0,1.0,0.0
12164040,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7168872952461243,0.239655002951622,0.2199054360389709,296.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400695800781,0.8204048275947571,0.3651280105113983,0.3500237762928009,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.9990000128746032,0.7765740752220154,0.468997448682785,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.7232438921928406,0.2465750426054,0.2381346374750137,296.9857177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041015625,0.5877112150192261,0.1321271061897277,0.616167426109314,285.0401306152344,285.0498046875,294.06951904296875,285.972412109375,294.0722045898437,296.9857788085937,285.0387268066406,1.0,0.4734328389167785,1.0,1.0,0.0,1.0,-2.272658109664917,2.272653818130493,4.1526759559928905e-06,1.754326343536377,0.8985336422920227,0.8985336422920227,0.0,141.95663452148438,142.0,20782.88671875,-0.0,1219.5675048828125,1.0,283.1499938964844,284.3757019042969,288.9594116210937,290.3606872558594,293.1499938964844,293.1499938964844,283.1499938964844,32611.328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7326117753982544,1.0,0.0,0.0,4.055646896362305,4.0556745529174805,1.0975228406095994e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3793.054443359375,0.0,2004.8626708984373,1895.4371337890625,0.0,1877.004150390625,0.9896098971366882,1.0,0.0,3.0,1.0,0.0
12164100,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7144979238510132,0.2382247745990753,0.2186686694622039,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.8178468346595764,0.3631109595298767,0.3481761515140533,296.9487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.9990000128746032,0.7737509608268738,0.4711797833442688,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.7208832502365112,0.2450568675994873,0.2367548197507858,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.5848191380500793,0.1309751123189926,0.6112704873085022,285.0312805175781,285.1170654296875,294.0152587890625,285.9456481933594,294.0179443359375,296.9846496582031,285.0301818847656,1.0,0.4729905128479004,1.0,1.0,0.0,1.0,-2.264034509658813,2.2640302181243896,4.121274741919478e-06,1.7476136684417725,0.8971985578536987,0.8971985578536987,0.0,142.70343017578125,142.0,20594.126953125,-0.0,1212.749267578125,1.0,283.1499938964844,284.37353515625,288.92578125,290.3148803710937,293.1499938964844,293.1499938964844,283.1499938964844,32241.21875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7302737832069397,1.0,0.0,0.0,4.024535179138184,4.024562358856201,1.0807485750774504e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3774.947021484375,0.0,1960.134521484375,1895.4371337890625,0.0,1857.3631591796875,0.9847934246063232,1.0,0.0,3.0,1.0,0.0
12164160,296.9454650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.7119072675704956,0.2367845326662063,0.2174273431301117,296.8567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8151001334190369,0.361078679561615,0.3463183939456939,296.9296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.7705976963043213,0.473660945892334,296.94219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.718342661857605,0.2435179501771927,0.2353600114583969,296.9831848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.5817135572433472,0.1297915577888488,0.6062519550323486,285.021484375,285.1838684082031,293.9613952636719,285.91912841796875,293.96405029296875,296.9832763671875,285.02032470703125,1.0,0.4726782441139221,1.0,1.0,0.0,1.0,-2.2555880546569824,2.2555840015411377,4.090647507837275e-06,1.7410424947738647,0.8953421115875244,0.8953421115875244,0.0,143.60008239746094,145.0,20417.28515625,-0.0,1206.74072265625,1.0,283.1499938964844,284.369140625,288.8938903808594,290.27130126953125,293.1499938964844,293.1499938964844,283.1499938964844,32104.0703125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7274599671363831,1.0,0.0,0.0,4.004557132720947,4.004583835601807,1.0700455277401488e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3758.286376953125,0.0,1932.5838623046875,1895.4371337890625,0.0,1833.830810546875,0.9771517515182496,1.0,0.0,3.0,1.0,0.0
12164220,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7061855792999268,0.2338837832212448,0.2149343192577362,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8091285824775696,0.3569811880588531,0.3425790667533874,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9990000128746032,0.7634950876235962,0.4792775511741638,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7127811312675476,0.2403848618268966,0.2325272560119629,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.5749974250793457,0.1273421943187713,0.5958864092826843,285.0072326660156,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.97998046875,285.0063171386719,1.0,0.4723375141620636,1.0,1.0,0.0,1.0,-2.238994598388672,2.238990545272827,4.030848231195705e-06,1.7281430959701538,0.8902499079704285,0.8902499079704285,0.0,145.73095703125,148.0,20053.18359375,-0.0,1196.4307861328125,1.0,283.1499938964844,284.3681030273437,288.8345642089844,290.1877136230469,293.1499938964844,293.1499938964844,283.1499938964844,31512.412109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208946347236633,1.0,0.0,0.0,3.9353528022766113,3.935379028320313,1.03338140888809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.44921875,0.0,1838.212890625,1895.4371337890625,0.0,1779.388427734375,0.9605231285095216,1.0,0.0,3.0,1.0,0.0
12164280,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7061855792999268,0.2338837832212448,0.2149343192577362,296.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8091285824775696,0.3569811880588531,0.3425790667533874,296.8870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9990000128746032,0.7634950876235962,0.4792775511741638,296.937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7127811312675476,0.2403848618268966,0.2325272560119629,296.9798583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.5749974250793457,0.1273421943187713,0.5958864092826843,285.0072326660156,285.3160095214844,293.8548278808594,285.86688232421875,293.85748291015625,296.97998046875,285.0063171386719,1.0,0.4723375141620636,1.0,1.0,0.0,1.0,-2.238994598388672,2.238990545272827,4.030848231195705e-06,1.7281430959701538,0.8902499079704285,0.8902499079704285,0.0,145.73095703125,148.0,20053.18359375,-0.0,1196.4307861328125,1.0,283.1499938964844,284.3681030273437,288.8345642089844,290.1877136230469,293.1499938964844,293.1499938964844,283.1499938964844,31512.412109375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7208946347236633,1.0,0.0,0.0,3.9353528022766113,3.935379028320313,1.03338140888809e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3725.44921875,0.0,1838.212890625,1895.4371337890625,0.0,1779.388427734375,0.9605231285095216,1.0,0.0,3.0,1.0,0.0
12164340,296.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.7000837326049805,0.0,0.2124349474906921,296.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.8025962710380554,0.0,0.33881875872612,296.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.0,0.4854908585548401,296.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.7065926790237427,0.0,0.229646548628807,296.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.5677739977836609,0.0,0.5851283669471741,284.9970092773437,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.97613525390625,284.99627685546875,0.0,0.0,1.0,1.0,0.0,1.0,-2.2225563526153564,2.222552299499512,3.9720921449770685e-06,1.7153770923614502,0.0,0.0,0.0,148.1855926513672,60.0,19688.9140625,-0.0,1187.608642578125,0.0,283.1499938964844,284.37213134765625,288.7807006835937,290.11004638671875,293.1499938964844,293.1499938964844,278.1499938964844,30864.818359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.850157022476196,3.850182056427002,9.89122668215714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1726.9337158203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164400,296.9395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99713134765625,0.7000837326049805,0.0,0.2124349474906921,296.849365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9969787597656,0.8025962710380554,0.0,0.33881875872612,296.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9968566894531,0.9990000128746032,0.0,0.4854908585548401,296.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.7065926790237427,0.0,0.229646548628807,296.9760131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.5677739977836609,0.0,0.5851283669471741,284.9970092773437,294.1499938964844,293.75,285.8157043457031,293.75262451171875,296.97613525390625,284.99627685546875,0.0,0.0,1.0,1.0,0.0,1.0,-2.2225563526153564,2.222552299499512,3.9720921449770685e-06,1.7153770923614502,0.0,0.0,0.0,148.1855926513672,60.0,19688.9140625,-0.0,1187.608642578125,0.0,283.1499938964844,284.37213134765625,288.7807006835937,290.11004638671875,293.1499938964844,293.1499938964844,278.1499938964844,30864.818359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.850157022476196,3.850182056427002,9.89122668215714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1726.9337158203125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164460,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.0625,0.0,0.0,0.0016021323390305,297.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0643920898437,0.4145843386650085,0.0,0.0016871271654963,297.5857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.0650329589844,0.4145843386650085,0.0,0.0012461073929443,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0626525878906,0.0,0.0,0.0016871228581294,297.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0579833984375,0.0,0.0,0.0080029303207993,285.072998046875,294.1499938964844,293.69354248046875,285.7889099121094,293.7211608886719,296.5422058105469,284.4349975585937,0.0,0.0,0.7822848558425903,0.7822848558425903,0.2177151441574096,1.0,-0.0170732829719781,0.0171928536146879,-0.0001195707081933,-0.0214881151914596,0.0,0.0,0.0,-0.0900078639388084,60.0,1360.2003173828125,-0.0,-1.987455652852077e-05,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,2.1030427888035774e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.597818607365937e-13,2.5981999754801093e-13,8.579695157231705e-19,1.3915799068620059e-11,1.391577391512966e-11,2.530777447515587e-17,0.0,0.0,-0.0,0.0,0.0,1.179097647041618e-22,4.680675409242683e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164520,297.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.058349609375,0.0,0.0,0.0008525172015652,297.4364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0595703125,0.0,0.0,0.0013178079389035,298.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0592041015625,0.0,0.0,0.0019983432721346,297.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.0,0.0,0.0009193111327476,297.2204284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550537109375,0.0,0.0,0.0025244941934943,285.0662536621094,294.1499938964844,293.6464233398437,285.7675170898437,293.7149353027344,296.06719970703125,284.1776428222656,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.009827853180468,0.0114298583939671,-0.0016020050970837,-0.0251778680831193,0.0,0.0,0.0,-0.0527279563248157,60.0,595.2373657226562,-0.0,-5.691192200174555e-06,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.568863752259442e-29,7.767870096584052e-29,8.917036834603289e-32,6.385027414221828e-18,6.38045310543441e-18,4.574168635234378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164580,297.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0565185546875,0.0,0.0,0.0001214495277963,297.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0570373535156,0.0,0.0,0.000139817217132,298.2964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0545654296875,0.0,0.0,0.0001323665492236,297.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0566101074219,0.0,0.0,0.0001285044272663,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0538024902344,0.0,0.0,0.0005574362585321,285.0633850097656,294.1499938964844,293.5948791503906,285.7451171875,293.71246337890625,295.4603576660156,284.0674133300781,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012956447899341,0.0053285988979041,-0.0040329541079699,-0.0293443407863378,0.0,0.0,0.0,-0.0104979258030653,60.0,227.9242401123047,-0.0,-1.1446040559803805e-07,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-3.7975188383202536e-42,-5.1007264101423335e-42,-1.195307590069069e-42,-8.350591039908118e-21,-6.722391017261186e-21,-1.6281997197243445e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164640,297.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0557861328125,0.0,0.0,0.0001004583609756,297.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0563049316406,0.0,0.0,0.0001060455251717,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.05377197265625,0.0,0.0,7.895380986155942e-05,297.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0558776855469,0.0,0.0,0.0001058007474057,297.4849548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,0.0005007429281249,285.0622863769531,294.1499938964844,293.5435485839844,285.72381591796875,293.7110290527344,294.9716796875,284.0393981933594,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010705738095566,0.0014258077135309,-0.0003552339330781,-0.0330459251999855,0.0,0.0,0.0,-0.0110478913411498,60.0,85.66014099121094,-0.0,-7.814141156359258e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.939656046289589e-21,2.524266847208441e-21,2.4153891990811484e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164700,297.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0550537109375,0.0,0.0,9.99493640847504e-05,297.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0555725097656,0.0,0.0,0.0001052545412676,298.6031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0530700683594,0.0,0.0,7.774741970933974e-05,297.73126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0551452636719,0.0,0.0,0.0001052516527124,297.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0523986816406,0.0,0.0,0.0004992529866285,285.0611877441406,294.1499938964844,293.49237060546875,285.7035522460937,293.7091979980469,294.59686279296875,284.0435485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651859920471,6.387914197603095e-08,0.0010651220800355,-0.0343308746814727,0.0,0.0,0.0,-0.0114920875057578,60.0,34.743003845214844,-0.0,-7.734691109817504e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.016621809554667e-21,2.50887333104832e-21,2.5077484785063468e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164760,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0542907714844,0.0,0.0,9.990404942072928e-05,298.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0547790527344,0.0,0.0,0.0001052042935043,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.05230712890625,0.0,0.0,7.770412048557773e-05,297.8182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.05438232421875,0.0,0.0,0.0001052038060151,297.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0516662597656,0.0,0.0,0.0004990370944142,285.0600280761719,294.1499938964844,293.4413757324219,285.6842956542969,293.7069091796875,294.3064270019531,284.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646193986758,1.3422017275388498e-08,0.0010646060109138,-0.034197486937046,0.0,0.0,0.0,-0.0114657618105411,60.0,16.79447364807129,-0.0,-7.727659578904422e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.017405369314605e-21,2.5087158113027654e-21,2.5086897599602317e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164820,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,9.982200572267176e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,0.0001051178333,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,7.764011388644576e-05,297.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,0.0001051174112944,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,0.0004986276035197,285.0575561523437,294.1499938964844,293.33990478515625,285.64862060546875,293.7009582519531,293.8959655761719,284.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637430241331,1.3317805525048245e-08,0.0010637297527864,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,8.027897834777832,-0.0,-7.714942995562525e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.017423948566645e-21,2.5087119742833224e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164880,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0526428222656,0.0,0.0,9.982200572267176e-05,298.1847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0531311035156,0.0,0.0,0.0001051178333,298.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0506591796875,0.0,0.0,7.764011388644576e-05,297.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.052734375,0.0,0.0,0.0001051174112944,297.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0500183105469,0.0,0.0,0.0004986276035197,285.0575561523437,294.1499938964844,293.33990478515625,285.64862060546875,293.7009582519531,293.8959655761719,284.1011657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637430241331,1.3317805525048245e-08,0.0010637297527864,-0.0339297614991664,0.0,0.0,0.0,-0.0114150196313858,60.0,8.027897834777832,-0.0,-7.714942995562525e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.017423948566645e-21,2.5087119742833224e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12164940,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,9.97396491584368e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,0.0001050310966093,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,7.757604180369526e-05,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,0.0001050306746037,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,0.00049821624998,285.05487060546875,294.1499938964844,293.2391357421875,285.6164855957031,293.6932067871094,293.6248779296875,284.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628633899614,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640241324901,60.0,6.848424911499023,-0.0,-7.702188042912894e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165000,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0508117675781,0.0,0.0,9.97396491584368e-05,298.2921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0513000488281,0.0,0.0,0.0001050310966093,298.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,7.757604180369526e-05,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0509033203125,0.0,0.0,0.0001050306746037,297.98028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0482482910156,0.0,0.0,0.00049821624998,285.05487060546875,294.1499938964844,293.2391357421875,285.6164855957031,293.6932067871094,293.6248779296875,284.1442565917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628633899614,1.3214937588656994e-08,0.0010628501186147,-0.0336606502532959,0.0,0.0,0.0,-0.0113640241324901,60.0,6.848424911499023,-0.0,-7.702188042912894e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
