time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12165060,298.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498046875,0.0,0.0,9.9696138931904e-05,298.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05029296875,0.0,0.0,0.0001049852799042,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0478820800781,0.0,0.0,7.75422013248317e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0498962402344,0.0,0.0,0.0001049848651746,298.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,0.0004979989607818,285.05340576171875,294.1499938964844,293.1864013671875,285.6008605957031,293.6884155273437,293.5158386230469,284.1664123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623986599966,1.3160601497475e-08,0.0010623855050653,-0.0335185043513774,0.0,0.0,0.0,-0.0113370865583419,60.0,6.697986125946045,-0.0,-7.695455650491567e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165120,298.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.04888916015625,0.0,0.0,9.96568996924907e-05,298.37359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0493469238281,0.0,0.0,0.0001049439524649,299.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469665527344,0.0,0.0,7.751167140668258e-05,298.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0489807128906,0.0,0.0,0.0001049435377353,298.08551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0463562011719,0.0,0.0,0.0004978029755875,285.0520324707031,294.1499938964844,293.1390991210937,285.5875244140625,293.6837158203125,293.430908203125,284.1859741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619795648381,1.3111590924097529e-08,0.0010619664099067,-0.0333902835845947,0.0,0.0,0.0,-0.0113127902150154,60.0,6.618011951446533,-0.0,-7.689384773357234e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165180,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,9.957380098057912e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,0.0001048564372467,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,7.744702452328056e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,0.0001048560297931,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,0.0004973878967575,285.0490417480469,294.1499938964844,293.03973388671875,285.5614624023437,293.67254638671875,293.2794494628906,284.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610790923237,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.495136737823486,-0.0,-7.67653816069469e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165240,298.38153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0468139648437,0.0,0.0,9.957380098057912e-05,298.4377746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0472717285156,0.0,0.0,0.0001048564372467,299.07208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.044921875,0.0,0.0,7.744702452328056e-05,298.1851501464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0469055175781,0.0,0.0,0.0001048560297931,298.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0443115234375,0.0,0.0,0.0004973878967575,285.0490417480469,294.1499938964844,293.03973388671875,285.5614624023437,293.67254638671875,293.2794494628906,284.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610920144245,1.3007809052112408e-08,0.0010610790923237,-0.0331187695264816,0.0,0.0,0.0,-0.0112613411620259,60.0,6.495136737823486,-0.0,-7.67653816069469e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165300,298.4072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0457458496094,0.0,0.0,9.953213157132268e-05,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.04620361328125,0.0,0.0,0.0001048125486704,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0438537597656,0.0,0.0,7.741461013210937e-05,298.2088317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0458374023437,0.0,0.0,0.0001048121484927,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0432434082031,0.0,0.0,0.0004971798043698,285.0474853515625,294.1499938964844,292.9903259277344,285.5494384765625,293.66632080078125,293.2134094238281,284.2451477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606470750644,1.2955768013966916e-08,0.0010606340365484,-0.0329826213419437,0.0,0.0,0.0,-0.0112355425953865,60.0,6.440458297729492,-0.0,-7.670100643508705e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165360,298.4300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0446472167969,0.0,0.0,9.94903821265325e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.04510498046875,0.0,0.0,0.0001047685873345,299.1221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.04278564453125,0.0,0.0,7.738213753327727e-05,298.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04473876953125,0.0,0.0,0.0001047681871568,298.2348327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.04217529296875,0.0,0.0,0.0004969712463207,285.0458984375,294.1499938964844,292.94110107421875,285.5379943847656,293.65972900390625,293.1517639160156,284.263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602012043818,1.29036354934442e-08,0.0010601882822811,-0.0328462272882461,0.0,0.0,0.0,-0.0112096983939409,60.0,6.3871660232543945,-0.0,-7.663653889267152e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165420,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,9.940667951013892e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,0.000104680439108,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,7.731702498858795e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,0.0001046800462063,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,0.0004965531989,285.0426330566406,294.1499938964844,292.8431701660156,285.51678466796875,293.64532470703125,293.0376281738281,284.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.282861709594727,-0.0,-7.65073693287377e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165480,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0423583984375,0.0,0.0,9.940667951013892e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0428161621094,0.0,0.0,0.000104680439108,299.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.04052734375,0.0,0.0,7.731702498858795e-05,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0424499511719,0.0,0.0,0.0001046800462063,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0399475097656,0.0,0.0,0.0004965531989,285.0426330566406,294.1499938964844,292.8431701660156,285.51678466796875,293.64532470703125,293.0376281738281,284.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010593073675408,1.2799111104300213e-08,0.0010592945618554,-0.0325727574527263,0.0,0.0,0.0,-0.0111578814685344,60.0,6.282861709594727,-0.0,-7.65073693287377e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165540,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400085449219,0.0,0.0,9.932272951118648e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,0.000104592028947,299.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,7.725171599304304e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0001045916433213,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0004961339291185,285.0392761230469,294.1499938964844,292.7459716796875,285.49755859375,293.6293640136719,292.9313659667969,284.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.180821418762207,-0.0,-7.637792975856429e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165600,298.49755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0400085449219,0.0,0.0,9.932272951118648e-05,298.5600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0404663085937,0.0,0.0,0.000104592028947,299.1896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0382080078125,0.0,0.0,7.725171599304304e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.04010009765625,0.0,0.0,0.0001045916433213,298.3208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.03759765625,0.0,0.0,0.0004961339291185,285.0392761230469,294.1499938964844,292.7459716796875,285.49755859375,293.6293640136719,292.9313659667969,284.3342590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584108531475,1.2694277629066164e-08,0.0010583981638774,-0.0322984680533409,0.0,0.0,0.0,-0.0111059108749032,60.0,6.180821418762207,-0.0,-7.637792975856429e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165660,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,9.9238553957548e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,0.0001045033859554,299.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,7.7186239650473e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,0.0001045030003297,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03521728515625,0.0,0.0,0.0004957134951837,285.03582763671875,294.1499938964844,292.6494445800781,285.48004150390625,293.6119079589844,292.829833984375,284.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057512126863,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538061708211,60.0,6.080846786499023,-0.0,-7.624826281471543e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165720,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0375671386719,0.0,0.0,9.9238553957548e-05,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0380249023437,0.0,0.0,0.0001045033859554,299.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357971191406,0.0,0.0,7.7186239650473e-05,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.03765869140625,0.0,0.0,0.0001045030003297,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03521728515625,0.0,0.0,0.0004957134951837,285.03582763671875,294.1499938964844,292.6494445800781,285.48004150390625,293.6119079589844,292.829833984375,284.3666076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001057512126863,1.2589171483057273e-08,0.0010574994375929,-0.0320234633982181,0.0,0.0,0.0,-0.0110538061708211,60.0,6.080846786499023,-0.0,-7.624826281471543e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165780,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0356750488281,0.0,0.0,9.917445277096704e-05,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0361328125,0.0,0.0,0.0001044358796207,299.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,7.7136377512943e-05,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0357666015625,0.0,0.0,0.0001044355012709,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333557128906,0.0,0.0,0.0004953933530487,285.0331420898437,294.1499938964844,292.5765686035156,285.4676513671875,293.59765625,292.75469970703125,284.3899841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010568276047706,1.2509133284765994e-08,0.0010568151483312,-0.0318140424787998,0.0,0.0,0.0,-0.0110141271725296,60.0,6.006215572357178,-0.0,-7.614958974500041e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165840,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0350646972656,0.0,0.0,9.915418922901154e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0355224609375,0.0,0.0,0.000104414539237,299.2279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0333251953125,0.0,0.0,7.712061778875068e-05,298.35357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03515625,0.0,0.0,0.0001044141608872,298.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0327453613281,0.0,0.0,0.0004952921299263,285.03228759765625,294.1499938964844,292.5536499023437,285.4638977050781,293.5929870605469,292.73126220703125,284.39715576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566113051027,1.2483832634302416e-08,0.0010565987322479,-0.0317478403449058,0.0,0.0,0.0,-0.0110015850514173,60.0,5.982884883880615,-0.0,-7.611841823518263e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165900,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0338134765625,0.0,0.0,9.91119450191036e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.03424072265625,0.0,0.0,0.0001043700467562,299.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.03204345703125,0.0,0.0,7.708775228820741e-05,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0339050292969,0.0,0.0,0.0001043696756823,298.3799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.031494140625,0.0,0.0,0.0004950811271555,285.030517578125,294.1499938964844,292.5060119628906,285.456298828125,293.5830078125,292.6827697753906,284.4117431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561601957306,1.2431086382491683e-08,0.0010561477392911,-0.0316098257899284,0.0,0.0,0.0,-0.0109754363074898,60.0,5.934645652770996,-0.0,-7.605343910199738e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12165960,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03253173828125,0.0,0.0,9.906966442940755e-05,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.032958984375,0.0,0.0,0.0001043255251715,299.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0307922363281,0.0,0.0,7.70548649597913e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0326232910156,0.0,0.0,0.0001043251540977,298.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0302124023437,0.0,0.0,0.0004948699497617,285.0287170410156,294.1499938964844,292.4585266113281,285.44891357421875,293.5726623535156,292.6347045898437,284.4259338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557087371125,1.2378294833581549e-08,0.0010556963970884,-0.0314716920256614,0.0,0.0,0.0,-0.0109492652118206,60.0,5.886890411376953,-0.0,-7.598843865253002e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166020,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299072265625,0.0,0.0,9.898500138660891e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303649902344,0.0,0.0,0.0001042363655869,299.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,7.698900299146771e-05,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0001042360017891,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.0,0.0,0.0004944471293129,285.02508544921875,294.1499938964844,292.3641357421875,285.4347839355469,293.55096435546875,292.5395812988281,284.4530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548048885539,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.79280424118042,-0.0,-7.585836669932179e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166080,298.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299072265625,0.0,0.0,9.898500138660891e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0303649902344,0.0,0.0,0.0001042363655869,299.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0281982421875,0.0,0.0,7.698900299146771e-05,298.38330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0299987792969,0.0,0.0,0.0001042360017891,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.02764892578125,0.0,0.0,0.0004944471293129,285.02508544921875,294.1499938964844,292.3641357421875,285.4347839355469,293.55096435546875,292.5395812988281,284.4530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010548048885539,1.2272593608031457e-08,0.0010547925485298,-0.0311951078474521,0.0,0.0,0.0,-0.0108968652784824,60.0,5.79280424118042,-0.0,-7.585836669932179e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166140,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.0,0.0,9.890023648040368e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277099609375,0.0,0.0,0.000104147096863,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,7.692306826356798e-05,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02734375,0.0,0.0,0.0001041467330651,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250244140625,0.0,0.0,0.0004940237267874,285.0213928222656,294.1499938964844,292.2704467773437,285.4212341308594,293.5279235839844,292.4455871582031,284.478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053899875842,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.0108444010838866,60.0,5.700571537017822,-0.0,-7.57282521135494e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166200,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0272827148437,0.0,0.0,9.890023648040368e-05,298.6394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0277099609375,0.0,0.0,0.000104147096863,299.2561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.02557373046875,0.0,0.0,7.692306826356798e-05,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.02734375,0.0,0.0,0.0001041467330651,298.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250244140625,0.0,0.0,0.0004940237267874,285.0213928222656,294.1499938964844,292.2704467773437,285.4212341308594,293.5279235839844,292.4455871582031,284.478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053899875842,1.2166763596610508e-08,0.0010538876522332,-0.0309181772172451,0.0,0.0,0.0,-0.0108444010838866,60.0,5.700571537017822,-0.0,-7.57282521135494e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166260,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,9.88153915386647e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250244140625,0.0,0.0,0.0001040577408275,299.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229187011719,0.0,0.0,7.685706805204973e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246887207031,0.0,0.0,0.0001040573843056,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,0.0004935999750159,285.0176696777344,294.1499938964844,292.1774597167969,285.40802001953125,293.50360107421875,292.3525695800781,284.5024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529819410294,-0.0306409858167171,0.0,0.0,0.0,-0.0107918884605169,60.0,5.610131740570068,-0.0,-7.559813042234964e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166320,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.02459716796875,0.0,0.0,9.88153915386647e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0250244140625,0.0,0.0,0.0001040577408275,299.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0229187011719,0.0,0.0,7.685706805204973e-05,298.4015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0246887207031,0.0,0.0,0.0001040573843056,298.4200744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223693847656,0.0,0.0,0.0004935999750159,285.0176696777344,294.1499938964844,292.1774597167969,285.40802001953125,293.50360107421875,292.3525695800781,284.5024719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529939318075,1.2060835885563392e-08,0.0010529819410294,-0.0306409858167171,0.0,0.0,0.0,-0.0107918884605169,60.0,5.610131740570068,-0.0,-7.559813042234964e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166380,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218811035156,0.0,0.0,9.87304883892648e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223083496094,0.0,0.0,0.0001039683338603,299.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202331542969,0.0,0.0,7.679102418478578e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,0.0001039679773384,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,0.0004931758739985,285.0139465332031,294.1499938964844,292.085205078125,285.3948669433594,293.4779968261719,292.2603759765625,284.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.001052075647749,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.521420955657959,-0.0,-7.546803004743198e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166440,298.5774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0218811035156,0.0,0.0,9.87304883892648e-05,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0223083496094,0.0,0.0,0.0001039683338603,299.2647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0202331542969,0.0,0.0,7.679102418478578e-05,298.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.02197265625,0.0,0.0,0.0001039679773384,298.42681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0196838378906,0.0,0.0,0.0004931758739985,285.0139465332031,294.1499938964844,292.085205078125,285.3948669433594,293.4779968261719,292.2603759765625,284.5249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010520875221118,1.195484244931322e-08,0.001052075647749,-0.0303636137396097,0.0,0.0,0.0,-0.0107393423095345,60.0,5.521420955657959,-0.0,-7.546803004743198e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166500,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205078125,0.0,0.0,9.868802590062842e-05,298.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0209350585937,0.0,0.0,0.0001039236158248,299.2660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.0188903808594,0.0,0.0,7.675799133721739e-05,298.4103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0205993652344,0.0,0.0,0.0001039232593029,298.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0183410644531,0.0,0.0,0.0004929638234898,285.0120849609375,294.1499938964844,292.0393371582031,285.38824462890625,293.4647521972656,292.214599609375,284.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516342008486,1.1901829743976576e-08,0.0010516223264858,-0.0302248857915401,0.0,0.0,0.0,-0.010713062249124,60.0,5.477694034576416,-0.0,-7.540300828168256e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166560,298.58038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0191650390625,0.0,0.0,9.864555613603444e-05,298.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0195617675781,0.0,0.0,0.0001038788905134,299.2672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0175170898437,0.0,0.0,7.672495121369138e-05,298.4125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.01922607421875,0.0,0.0,0.0001038785412674,298.43231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0169982910156,0.0,0.0,0.0004927516565658,285.0102233886719,294.1499938964844,291.9936218261719,285.3815612792969,293.4512023925781,292.16900634765625,284.546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010511808795854,1.1848812597747838e-08,0.0010511690052226,-0.0300861410796642,0.0,0.0,0.0,-0.0106867793947458,60.0,5.4343767166137695,-0.0,-7.533800783221525e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166620,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,9.856060933088884e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168151855469,0.0,0.0,0.0001037894326145,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,7.665887824259698e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,0.0001037890906445,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,0.000492327439133,285.0064697265625,294.1499938964844,291.9027709960937,285.3678283691406,293.4232482910156,292.078369140625,284.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.348935604095459,-0.0,-7.520808509298149e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166680,298.5824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.01641845703125,0.0,0.0,9.856060933088884e-05,298.65936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0168151855469,0.0,0.0,0.0001037894326145,299.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0148010253906,0.0,0.0,7.665887824259698e-05,298.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.0164794921875,0.0,0.0,0.0001037890906445,298.436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0142822265625,0.0,0.0,0.000492327439133,285.0064697265625,294.1499938964844,291.9027709960937,285.3678283691406,293.4232482910156,292.078369140625,284.5660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502740042284,1.174277475257668e-08,0.0010502622462809,-0.0298086423426866,0.0,0.0,0.0,-0.0106342118233442,60.0,5.348935604095459,-0.0,-7.520808509298149e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166740,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,9.847568435361608e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,0.0001036999965435,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,7.65928125474602e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,0.0001036996545735,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,0.0004919032217003,285.0027160644531,294.1499938964844,291.8126220703125,285.3534545898437,293.3941345214844,291.9884948730469,284.584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493674781173,1.1636758223687592e-08,0.0010493558365851,-0.0295311901718378,0.0,0.0,0.0,-0.0105816554278135,60.0,5.265036582946777,-0.0,-7.507829735686755e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166800,298.583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0136413574219,0.0,0.0,9.847568435361608e-05,298.6617126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0140380859375,0.0,0.0,0.0001036999965435,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0120544433594,0.0,0.0,7.65928125474602e-05,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.01373291015625,0.0,0.0,0.0001036996545735,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.01153564453125,0.0,0.0,0.0004919032217003,285.0027160644531,294.1499938964844,291.8126220703125,285.3534545898437,293.3941345214844,291.9884948730469,284.584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493674781173,1.1636758223687592e-08,0.0010493558365851,-0.0295311901718378,0.0,0.0,0.0,-0.0105816554278135,60.0,5.265036582946777,-0.0,-7.507829735686755e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166860,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108947753906,0.0,0.0,9.83907884801738e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01129150390625,0.0,0.0,0.0001036105895764,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093078613281,0.0,0.0,7.652677595615387e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,0.0001036102621583,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,0.0004914791788905,284.9989929199219,294.1499938964844,291.7231750488281,285.33819580078125,293.3639221191406,291.8993225097656,284.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.182618618011475,-0.0,-7.49486801510102e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166920,298.58447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0108947753906,0.0,0.0,9.83907884801738e-05,298.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.01129150390625,0.0,0.0,0.0001036105895764,299.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0093078613281,0.0,0.0,7.652677595615387e-05,298.4208679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0109558105469,0.0,0.0,0.0001036102621583,298.4434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0088195800781,0.0,0.0,0.0004914791788905,284.9989929199219,294.1499938964844,291.7231750488281,285.33819580078125,293.3639221191406,291.8993225097656,284.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484611848369,1.1530788768254752e-08,0.00104844965972,-0.0292538534849882,0.0,0.0,0.0,-0.0105291213840246,60.0,5.182618618011475,-0.0,-7.49486801510102e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12166980,298.5846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.008544921875,0.0,0.0,9.831952047534288e-05,298.6644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0089416503906,0.0,0.0,0.0001035355380736,299.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.00701904296875,0.0,0.0,7.64713404350914e-05,298.4220886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0086364746094,0.0,0.0,0.0001035352106555,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.0,0.0,0.0004911232390441,284.995849609375,294.1499938964844,291.6485900878906,285.32452392578125,293.3377380371094,291.8249816894531,284.6162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477004107087,1.1441829705916008e-08,0.0010476890020072,-0.02902103215456,0.0,0.0,0.0,-0.0104850204661488,60.0,5.114492893218994,-0.0,-7.483996000701154e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167040,298.584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00811767578125,0.0,0.0,9.830595081439242e-05,298.6645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0085144042969,0.0,0.0,0.0001035212480928,299.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065612792969,0.0,0.0,7.646078302059323e-05,298.4222717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.0082092285156,0.0,0.0,0.0001035209206747,298.4460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.0,0.0,0.0004910554853267,284.9952697753906,294.1499938964844,291.6344299316406,285.3218078613281,293.3326721191406,291.8108825683594,284.6188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475555900484,1.1424892143452324e-08,0.0010475441813468,-0.0289767030626535,0.0,0.0,0.0,-0.0104766245931386,60.0,5.101627826690674,-0.0,-7.481926189711886e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167100,298.58465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0067443847656,0.0,0.0,9.82635610853322e-05,298.6650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0071105957031,0.0,0.0,0.0001034766028169,299.2697448730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.00518798828125,0.0,0.0,7.642780838068575e-05,298.4228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.0,0.0,0.0001034762826748,298.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.00469970703125,0.0,0.0,0.0004908437258563,284.993408203125,294.1499938964844,291.59033203125,285.3131408691406,293.3166198730469,291.7669372558594,284.6266784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471030836924,1.137197891409869e-08,0.0010470917914062,-0.0288382153958082,0.0,0.0,0.0,-0.010450392961502,60.0,5.061652660369873,-0.0,-7.475464514072885e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167160,298.58453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0053405761719,0.0,0.0,9.822118590818718e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.0057373046875,0.0,0.0,0.0001034319866448,299.2694396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0038146972656,0.0,0.0,7.63948482926935e-05,298.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.00543212890625,0.0,0.0,0.0001034316592267,298.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.0033264160156,0.0,0.0,0.0004906320828013,284.9915771484375,294.1499938964844,291.5464172363281,285.3040771484375,293.30035400390625,291.7231750488281,284.6343078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466508101671,1.1319092330097646e-08,0.0010466395178809,-0.0286998003721237,0.0,0.0,0.0,-0.010424175299704,60.0,5.022014617919922,-0.0,-7.46900781223303e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167220,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025939941406,0.0,0.0,9.813652286538854e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,0.0001033428197843,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.0,0.0,7.632898632436991e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,0.0001033425069181,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.0,0.0,0.0004902092041447,284.9878845214844,294.1499938964844,291.4590759277344,285.2847900390625,293.2670288085937,291.6361694335937,284.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457471944391,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717865422368,60.0,4.943719387054443,-0.0,-7.456115724835399e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167280,298.58404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0025939941406,0.0,0.0,9.813652286538854e-05,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0029602050781,0.0,0.0,0.0001033428197843,299.2685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0010986328125,0.0,0.0,7.632898632436991e-05,298.423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.002685546875,0.0,0.0,0.0001033425069181,298.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0006103515625,0.0,0.0,0.0004902092041447,284.9878845214844,294.1499938964844,291.4590759277344,285.2847900390625,293.2670288085937,291.6361694335937,284.64892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457471944391,1.1213414197186466e-08,0.0010457359021529,-0.0284232068806886,0.0,0.0,0.0,-0.0103717865422368,60.0,4.943719387054443,-0.0,-7.456115724835399e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167340,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,9.805196896195412e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.0,0.0,0.000103253776615,299.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,7.62632189434953e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,0.0001032534637488,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99786376953125,0.0,0.0,0.0004897869075648,284.9842529296875,294.1499938964844,291.3724670410156,285.2637023925781,293.2327575683594,291.5498962402344,284.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448335669934,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.866696357727051,-0.0,-7.443251348604464e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
