time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12167400,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9998474121094,0.0,0.0,9.805196896195412e-05,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0002136230469,0.0,0.0,0.000103253776615,299.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.99835205078125,0.0,0.0,7.62632189434953e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9999084472656,0.0,0.0,0.0001032534637488,298.4512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.99786376953125,0.0,0.0,0.0004897869075648,284.9842529296875,294.1499938964844,291.3724670410156,285.2637023925781,293.2327575683594,291.5498962402344,284.66265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044844626449,1.1107879949179278e-08,0.0010448335669934,-0.0281469859182834,0.0,0.0,0.0,-0.0103194685652852,60.0,4.866696357727051,-0.0,-7.443251348604464e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167460,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.0,0.0,9.796754602575676e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,0.0001031648716889,299.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956359863281,0.0,0.0,7.619754615006968e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,0.0001031645660987,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99517822265625,0.0,0.0,0.0004893652512691,284.98065185546875,294.1499938964844,291.2865600585937,285.2406616210937,293.19757080078125,291.4642944335937,284.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439435718581,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.790900230407715,-0.0,-7.430418946796635e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167520,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971008300781,0.0,0.0,9.796754602575676e-05,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9974670410156,0.0,0.0,0.0001031648716889,299.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9956359863281,0.0,0.0,7.619754615006968e-05,298.4241027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9971923828125,0.0,0.0,0.0001031645660987,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.99517822265625,0.0,0.0,0.0004893652512691,284.98065185546875,294.1499938964844,291.2865600585937,285.2406616210937,293.19757080078125,291.4642944335937,284.6756286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439435718581,1.1002511790536572e-08,0.0010439325124025,-0.0278711915016174,0.0,0.0,0.0,-0.0102672325447201,60.0,4.790900230407715,-0.0,-7.430418946796635e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167580,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,9.788326860871166e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947509765625,0.0,0.0,0.0001030761195579,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,7.613198977196589e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.0,0.0,0.0001030758139677,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.0,0.0,0.0004889442934654,284.9770812988281,294.1499938964844,291.20135498046875,285.21539306640625,293.1614685058594,291.37945556640625,284.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.0010430332040414,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.716288566589356,-0.0,-7.41761994049739e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167640,298.5810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.994384765625,0.0,0.0,9.788326860871166e-05,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9947509765625,0.0,0.0,0.0001030761195579,299.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9929504394531,0.0,0.0,7.613198977196589e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9944763183594,0.0,0.0,0.0001030758139677,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9924621582031,0.0,0.0,0.0004889442934654,284.9770812988281,294.1499938964844,291.20135498046875,285.21539306640625,293.1614685058594,291.37945556640625,284.6878356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430440306663,1.0897330149362006e-08,0.0010430332040414,-0.027595879510045,0.0,0.0,0.0,-0.0102150896564126,60.0,4.716288566589356,-0.0,-7.41761994049739e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167700,298.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9930419921875,0.0,0.0,9.784119174582884e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.993408203125,0.0,0.0,0.000103031808976,299.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9916076660156,0.0,0.0,7.60992625146173e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9931030273437,0.0,0.0,0.0001030315106618,298.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9911193847656,0.0,0.0,0.0004887341638095,284.9753112792969,294.1499938964844,291.1590270996094,285.20184326171875,293.14306640625,291.3372802734375,284.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104259501677,1.0844815712118816e-08,0.0010425841901451,-0.0274584200233221,0.0,0.0,0.0,-0.0101890563964843,60.0,4.679415702819824,-0.0,-7.411234292931115e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167760,298.57958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.99169921875,0.0,0.0,9.77991585386917e-05,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9920349121094,0.0,0.0,0.0001029875420499,299.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9902648925781,0.0,0.0,7.606656436109915e-05,298.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.99176025390625,0.0,0.0,0.0001029872437356,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.98980712890625,0.0,0.0,0.0004885242087766,284.9735412597656,294.1499938964844,291.11688232421875,285.1877136230469,293.1244812011719,291.2952880859375,284.6993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421463521197,1.0792355453759228e-08,0.0010421355254948,-0.0273211020976305,0.0,0.0,0.0,-0.0101630492135882,60.0,4.642823696136475,-0.0,-7.404857171877667e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167820,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.989013671875,0.0,0.0,9.77152303676121e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893493652344,0.0,0.0,0.0001028991537168,299.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,7.600127719342709e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98907470703125,0.0,0.0,0.0001028988554026,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98712158203125,0.0,0.0,0.0004881049680989,284.9700622558594,294.1499938964844,291.0330810546875,285.15740966796875,293.086669921875,291.2118530273437,284.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412399424239,-0.0270469114184379,0.0,0.0,0.0,-0.0101111214607954,60.0,4.570460319519043,-0.0,-7.392132772565675e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167880,298.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.989013671875,0.0,0.0,9.77152303676121e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9893493652344,0.0,0.0,0.0001028991537168,299.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9875793457031,0.0,0.0,7.600127719342709e-05,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.98907470703125,0.0,0.0,0.0001028988554026,298.45489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.98712158203125,0.0,0.0,0.0004881049680989,284.9700622558594,294.1499938964844,291.0330810546875,285.15740966796875,293.086669921875,291.2118530273437,284.710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412505362182,1.0687606355475054e-08,0.0010412399424239,-0.0270469114184379,0.0,0.0,0.0,-0.0101111214607954,60.0,4.570460319519043,-0.0,-7.392132772565675e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12167940,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.0,0.0,9.763149137143046e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866943359375,0.0,0.0,0.0001028109691105,299.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,7.59361355449073e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,0.0001028106780722,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844970703125,0.0,0.0,0.0004876867169514,284.96661376953125,294.1499938964844,290.95001220703125,285.1242980957031,293.04803466796875,291.1291198730469,284.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403569322079,1.0583102394434718e-08,0.0010403463384136,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.499170780181885,-0.0,-7.379449584732356e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168000,298.57635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.986328125,0.0,0.0,9.763149137143046e-05,298.662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9866943359375,0.0,0.0,0.0001028109691105,299.258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9849548339844,0.0,0.0,7.59361355449073e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9864196777344,0.0,0.0,0.0001028106780722,298.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9844970703125,0.0,0.0,0.0004876867169514,284.96661376953125,294.1499938964844,290.95001220703125,285.1242980957031,293.04803466796875,291.1291198730469,284.720458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403569322079,1.0583102394434718e-08,0.0010403463384136,-0.0267733540385961,0.0,0.0,0.0,-0.0100593138486146,60.0,4.499170780181885,-0.0,-7.379449584732356e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168060,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98370361328125,0.0,0.0,9.754795610206202e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,0.000102723002783,299.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,7.587116124341264e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,0.0001027227190206,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,0.0004872695135418,284.9632263183594,294.1499938964844,290.87530517578125,285.0921325683594,293.0086975097656,291.0482177734375,284.73016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.431051731109619,-0.0,-7.366808318920448e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168120,298.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.98370361328125,0.0,0.0,9.754795610206202e-05,298.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9840393066406,0.0,0.0,0.000102723002783,299.2562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9823303222656,0.0,0.0,7.587116124341264e-05,298.4214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9837646484375,0.0,0.0,0.0001027227190206,298.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9818725585937,0.0,0.0,0.0004872695135418,284.9632263183594,294.1499938964844,290.87530517578125,285.0921325683594,293.0086975097656,291.0482177734375,284.73016357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394654236733,1.0478859557849772e-08,0.0010394549462944,-0.0265004765242338,0.0,0.0,0.0,-0.0100076366215944,60.0,4.431051731109619,-0.0,-7.366808318920448e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168180,298.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9812927246094,0.0,0.0,9.74713038885966e-05,298.65997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9816589355469,0.0,0.0,0.0001026422833092,299.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9799499511719,0.0,0.0,7.581153477076441e-05,298.4205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9813842773437,0.0,0.0,0.0001026419995469,298.4559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9794921875,0.0,0.0,0.0004868866526521,284.96014404296875,294.1499938964844,290.8201599121094,285.0666198730469,292.9720764160156,290.9789733886719,284.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386473732069,1.0383203630226493e-08,0.0010386370122432,-0.0262500699609518,0.0,0.0,0.0,-0.0099602155387401,60.0,4.3766374588012695,-0.0,-7.355217945814729e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168240,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811096191406,0.0,0.0,9.746465366333724e-05,298.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9814453125,0.0,0.0,0.000102635276562,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.979736328125,0.0,0.0,7.580636156490073e-05,298.42047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9811706542969,0.0,0.0,0.0001026349855237,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.97930908203125,0.0,0.0,0.0004868534160777,284.9598693847656,294.1499938964844,290.8159484863281,285.0645751953125,292.9688720703125,290.9732666015625,284.7393493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385763598605,1.0374896497467034e-08,0.0010385659988969,-0.0262283254414796,0.0,0.0,0.0,-0.0099560981616377,60.0,4.372339248657227,-0.0,-7.354211817300893e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168300,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.97979736328125,0.0,0.0,9.74230861174874e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9801330566406,0.0,0.0,0.0001025914971251,299.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9784545898437,0.0,0.0,7.57740272092633e-05,298.41998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9798583984375,0.0,0.0,0.0001025912133627,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97802734375,0.0,0.0,0.0004866457893513,284.9582214355469,294.1499938964844,290.7916564941406,285.052490234375,292.9488830566406,290.9391174316406,284.7437438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010381328174844,1.0323025101399708e-08,0.0010381224565207,-0.0260925330221653,0.0,0.0,0.0,-0.0099303824827075,60.0,4.34708833694458,-0.0,-7.347930619516775e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168360,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.978515625,0.0,0.0,9.738157677929848e-05,298.65850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9788513183594,0.0,0.0,0.0001025477904477,299.25146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9771728515625,0.0,0.0,7.574174378532916e-05,298.41949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.97857666015625,0.0,0.0,0.0001025475066853,298.4562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.97674560546875,0.0,0.0,0.0004864384827669,284.9565734863281,294.1499938964844,290.77081298828125,285.0414733886719,292.9288635253906,290.9074401855469,284.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376898571848,1.0271229200498055e-08,0.0010376796126365,-0.0259569399058818,0.0,0.0,0.0,-0.0099047049880027,60.0,4.32446813583374,-0.0,-7.341662211501898e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168420,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,9.729875455377623e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,0.0001024605662678,299.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,7.567731518065557e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760131835937,0.0,0.0,0.0001024602897814,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742126464844,0.0,0.0,0.000486024771817,284.9533386230469,294.1499938964844,290.73883056640625,285.0224914550781,292.888916015625,290.85211181640625,284.7562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367957875132,-0.0256863627582788,0.0,0.0,0.0,-0.0098534673452377,60.0,4.286719799041748,-0.0,-7.329160212066199e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168480,298.56951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9759521484375,0.0,0.0,9.729875455377623e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9762878417969,0.0,0.0,0.0001024605662678,299.2489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9746398925781,0.0,0.0,7.567731518065557e-05,298.4184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9760131835937,0.0,0.0,0.0001024602897814,298.4563293457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9742126464844,0.0,0.0,0.000486024771817,284.9533386230469,294.1499938964844,290.73883056640625,285.0224914550781,292.888916015625,290.85211181640625,284.7562561035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368059156462,1.0167871877797552e-08,0.0010367957875132,-0.0256863627582788,0.0,0.0,0.0,-0.0098534673452377,60.0,4.286719799041748,-0.0,-7.329160212066199e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168540,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,9.721618698677048e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737548828125,0.0,0.0,0.0001023736185743,299.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721374511719,0.0,0.0,7.561309030279517e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735107421875,0.0,0.0,0.0001023733420879,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717102050781,0.0,0.0,0.0004856123705394,284.9501647949219,294.1499938964844,290.71893310546875,285.0073547363281,292.8492736816406,290.807861328125,284.7640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359248844906,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.25841760635376,-0.0,-7.316708661164739e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168600,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.97344970703125,0.0,0.0,9.721618698677048e-05,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9737548828125,0.0,0.0,0.0001023736185743,299.2464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9721374511719,0.0,0.0,7.561309030279517e-05,298.4175109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9735107421875,0.0,0.0,0.0001023733420879,298.4564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9717102050781,0.0,0.0,0.0004856123705394,284.9501647949219,294.1499938964844,290.71893310546875,285.0073547363281,292.8492736816406,290.807861328125,284.7640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359248844906,1.0064840516577078e-08,0.0010359147563576,-0.0254166312515735,0.0,0.0,0.0,-0.0098023898899555,60.0,4.25841760635376,-0.0,-7.316708661164739e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168660,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.970947265625,0.0,0.0,9.713388863019644e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.0,0.0,0.0001022869473672,299.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696655273437,0.0,0.0,7.554907642770559e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97100830078125,0.0,0.0,0.0001022866781568,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96923828125,0.0,0.0,0.0004852013371419,284.9470520019531,294.1499938964844,290.7099914550781,284.9956970214844,292.8100891113281,290.774658203125,284.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.238693237304688,-0.0,-7.304308269340255e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168720,298.56695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.970947265625,0.0,0.0,9.713388863019644e-05,298.6543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.97125244140625,0.0,0.0,0.0001022869473672,299.2439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9696655273437,0.0,0.0,7.554907642770559e-05,298.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.97100830078125,0.0,0.0,0.0001022866781568,298.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.96923828125,0.0,0.0,0.0004852013371419,284.9470520019531,294.1499938964844,290.7099914550781,284.9956970214844,292.8100891113281,290.774658203125,284.771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350466473028,9.96214843951293e-09,0.0010350366355851,-0.0251477863639593,0.0,0.0,0.0,-0.0097514810040593,60.0,4.238693237304688,-0.0,-7.304308269340255e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168780,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684753417969,0.0,0.0,9.705187403596938e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96881103515625,0.0,0.0,0.0001022005817503,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,7.548528083134443e-05,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685363769531,0.0,0.0,0.0001022003125399,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.966796875,0.0,0.0,0.0004847916716244,284.9439697265625,294.1499938964844,290.7109069824219,284.9871826171875,292.7716369628906,290.7520751953125,284.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341616580262,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.226736068725586,-0.0,-7.29196116822095e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168840,298.56597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9684753417969,0.0,0.0,9.705187403596938e-05,298.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.96881103515625,0.0,0.0,0.0001022005817503,299.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672241210937,0.0,0.0,7.548528083134443e-05,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9685363769531,0.0,0.0,0.0001022003125399,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.966796875,0.0,0.0,0.0004847916716244,284.9439697265625,294.1499938964844,290.7109069824219,284.9871826171875,292.7716369628906,290.7520751953125,284.7785339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341714369133,9.859809857459824e-09,0.0010341616580262,-0.0248798597604036,0.0,0.0,0.0,-0.0097007472068071,60.0,4.226736068725586,-0.0,-7.29196116822095e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168900,298.5655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9672546386719,0.0,0.0,9.701097587822004e-05,298.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.96759033203125,0.0,0.0,0.0001021575080812,299.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.96600341796875,0.0,0.0,7.54534630686976e-05,298.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9673156738281,0.0,0.0,0.0001021572461468,298.4566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9656066894531,0.0,0.0,0.0004845874209422,284.9424743652344,294.1499938964844,290.7147521972656,284.9840087890625,292.752685546875,290.7445678710937,284.78192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337349958717,9.808776901820693e-09,0.0010337252169847,-0.0247462503612041,0.0,0.0,0.0,-0.0096754487603902,60.0,4.223413467407227,-0.0,-7.285808578672005e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12168960,298.5652160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.966064453125,0.0,0.0,9.697015048004688e-05,298.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.96636962890625,0.0,0.0,0.0001021145217237,299.2389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9648132324219,0.0,0.0,7.54217107896693e-05,298.4149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.96612548828125,0.0,0.0,0.0001021142597892,298.4566955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9643859863281,0.0,0.0,0.0004843834904022,284.94097900390625,294.1499938964844,290.7206420898437,284.9814758300781,292.7339782714844,290.7394714355469,284.78521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332993697375,9.757837204915631e-09,0.0010332897072657,-0.0246128849685192,0.0,0.0,0.0,-0.0096501959487795,60.0,4.221730709075928,-0.0,-7.279668778892302e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169020,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9638977050781,0.0,0.0,9.68969616224058e-05,298.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9642028808594,0.0,0.0,0.0001020374402287,299.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9626770019531,0.0,0.0,7.536477642133832e-05,298.4142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639587402344,0.0,0.0,0.0001020371782942,298.456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9622497558594,0.0,0.0,0.0004840179171878,284.9383239746094,294.1499938964844,290.7359619140625,284.9784545898437,292.70098876953125,290.7359619140625,284.7909851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325184557586,9.666510258909966e-09,0.0010325087932869,-0.0243737772107124,0.0,0.0,0.0,-0.0096049206331372,60.0,4.2224884033203125,-0.0,-7.2686688668e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169080,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9636535644531,0.0,0.0,9.688873251434416e-05,298.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9639892578125,0.0,0.0,0.0001020287745632,299.236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9624328613281,0.0,0.0,7.535837357863784e-05,298.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9637145996094,0.0,0.0,0.0001020285199047,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9620361328125,0.0,0.0,0.0004839768225792,284.9380187988281,294.1499938964844,290.7380676269531,284.97821044921875,292.69732666015625,290.7360534667969,284.7916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032430678606,9.656244692735072e-09,0.0010324210161343,-0.024346899241209,0.0,0.0,0.0,-0.0095998318865895,60.0,4.222881317138672,-0.0,-7.267432522439776e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169140,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,9.680762741481884e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.0,0.0,0.0001019433620967,299.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.0,0.0,7.529528375016525e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,0.0001019431074382,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596862792969,0.0,0.0,0.0004835716972593,284.93511962890625,294.1499938964844,290.7620849609375,284.9770202636719,292.6617431640625,290.740966796875,284.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.229344367980957,-0.0,-7.255253109406112e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169200,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613037109375,0.0,0.0,9.680762741481884e-05,298.6498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.96160888671875,0.0,0.0,0.0001019433620967,299.2342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9600830078125,0.0,0.0,7.529528375016525e-05,298.41357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9613647460937,0.0,0.0,0.0001019431074382,298.4569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9596862792969,0.0,0.0,0.0004835716972593,284.93511962890625,294.1499938964844,290.7620849609375,284.9770202636719,292.6617431640625,290.740966796875,284.7976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315651306882,9.555040314523922e-09,0.0010315555846318,-0.0240819286555051,0.0,0.0,0.0,-0.0095496606081724,60.0,4.229344367980957,-0.0,-7.255253109406112e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169260,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.958984375,0.0,0.0,9.672683518147096e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,0.0001018582843244,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577941894531,0.0,0.0,7.523244130425155e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95904541015625,0.0,0.0,0.0001018580296658,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.00048316817265,284.93231201171875,294.1499938964844,290.7916259765625,284.9774780273437,292.6273498535156,290.7532958984375,284.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.240358829498291,-0.0,-7.243132671419519e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169320,298.5641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.958984375,0.0,0.0,9.672683518147096e-05,298.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95928955078125,0.0,0.0,0.0001018582843244,299.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9577941894531,0.0,0.0,7.523244130425155e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95904541015625,0.0,0.0,0.0001018580296658,298.4571228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9573974609375,0.0,0.0,0.00048316817265,284.93231201171875,294.1499938964844,290.7916259765625,284.9774780273437,292.6273498535156,290.7532958984375,284.80352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307030752301,9.454238281136897e-09,0.001030693645589,-0.02381800301373,0.0,0.0,0.0,-0.0094996886327862,60.0,4.240358829498291,-0.0,-7.243132671419519e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169380,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566955566406,0.0,0.0,9.664637764217332e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.0,0.0,0.0001017735557979,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.0,0.0,7.516986079281196e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,0.0001017733011394,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551086425781,0.0,0.0,0.000482766306959,284.9295349121094,294.1499938964844,290.8255920410156,284.97930908203125,292.5941772460937,290.7720642089844,284.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298446286469,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499215483665,60.0,4.255114555358887,-0.0,-7.23107120847999e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169440,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9566955566406,0.0,0.0,9.664637764217332e-05,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9570007324219,0.0,0.0,0.0001017735557979,299.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9555053710937,0.0,0.0,7.516986079281196e-05,298.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9567565917969,0.0,0.0,0.0001017733011394,298.45733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9551086425781,0.0,0.0,0.000482766306959,284.9295349121094,294.1499938964844,290.8255920410156,284.97930908203125,292.5941772460937,290.7720642089844,284.80908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298446286469,9.353849250715033e-09,0.0010298351990059,-0.0235551539808511,0.0,0.0,0.0,-0.0094499215483665,60.0,4.255114555358887,-0.0,-7.23107120847999e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169500,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95556640625,0.0,0.0,9.660627256380394e-05,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.95587158203125,0.0,0.0,0.000101731318864,299.2285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9543762207031,0.0,0.0,7.513866148656234e-05,298.4123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95562744140625,0.0,0.0,0.0001017310714814,298.4574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9540100097656,0.0,0.0,0.000482565985294,284.9281921386719,294.1499938964844,290.8438720703125,284.9805908203125,292.5780944824219,290.7836303710937,284.811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294166859239,9.303811943084384e-09,0.0010294073726981,-0.0234241411089897,0.0,0.0,0.0,-0.0094251157715916,60.0,4.263673305511475,-0.0,-7.225063569649137e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169560,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9544677734375,0.0,0.0,9.656625479692592e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9547424316406,0.0,0.0,0.0001016891765175,299.2274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9532775878906,0.0,0.0,7.510753493988886e-05,298.4122009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9545288085937,0.0,0.0,0.0001016889291349,298.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9529113769531,0.0,0.0,0.0004823661001864,284.92681884765625,294.1499938964844,290.8628845214844,284.9820556640625,292.5623474121094,290.7964172363281,284.8144226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289896745234,9.25388210504252e-09,0.001028980477713,-0.0232934057712554,0.0,0.0,0.0,-0.0094003630802035,60.0,4.272848129272461,-0.0,-7.219070852215739e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169620,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95245361328125,0.0,0.0,9.649453568272293e-05,298.64703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9527587890625,0.0,0.0,0.0001016136520775,299.2254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512939453125,0.0,0.0,7.505175017286092e-05,298.41192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525146484375,0.0,0.0,0.0001016134119709,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.950927734375,0.0,0.0,0.0004820078902412,284.9244384765625,294.1499938964844,290.8983459472656,284.985107421875,292.53485107421875,290.822021484375,284.8190002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282244766131,9.164402570149832e-09,0.0010282152798026,-0.0230591148138046,0.0,0.0,0.0,-0.0093560051172971,60.0,4.290577411651611,-0.0,-7.20833810419208e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169680,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9522399902344,0.0,0.0,9.64864739216864e-05,298.64697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9525451660156,0.0,0.0,0.0001016051610349,299.22528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9510803222656,0.0,0.0,7.50454782973975e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9523010253906,0.0,0.0,0.0001016049209283,298.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9507141113281,0.0,0.0,0.0004819676396436,284.9241943359375,294.1499938964844,290.90240478515625,284.9854431152344,292.53179931640625,290.8250732421875,284.81951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281384456902,9.154346614081987e-09,0.0010281293652951,-0.023032784461975,0.0,0.0,0.0,-0.0093510197475552,60.0,4.292651653289795,-0.0,-7.207132313169495e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
