time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12169740,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.0,0.0,9.640704956836998e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,0.0001015215239021,299.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,7.498369814129546e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.0,0.0,0.0001015212837955,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,0.0004815709253307,284.9216003417969,294.1499938964844,290.943115234375,284.9891052246094,292.5025939941406,290.857177734375,284.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272910585626,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.009301895275712,60.0,4.313840389251709,-0.0,-7.195256301884001e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169800,298.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9500732421875,0.0,0.0,9.640704956836998e-05,298.6465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9503479003906,0.0,0.0,0.0001015215239021,299.2231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.94891357421875,0.0,0.0,7.498369814129546e-05,298.4116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501342773437,0.0,0.0,0.0001015212837955,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94854736328125,0.0,0.0,0.0004815709253307,284.9216003417969,294.1499938964844,290.943115234375,284.9891052246094,292.5025939941406,290.857177734375,284.8244323730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272910585626,9.055253435974464e-09,0.0010272819781675,-0.022773316130042,0.0,0.0,0.0,-0.009301895275712,60.0,4.313840389251709,-0.0,-7.195256301884001e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169860,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.0,0.0,9.632798901293428e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.0,0.0,0.0001014382578432,299.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.0,0.0,7.492220174754038e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.0,0.0,0.0001014380250126,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.0,0.0,0.0004811760154552,284.9190979003906,294.1499938964844,290.9838562011719,284.9927062988281,292.47467041015625,290.8917541503906,284.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264475131407,8.956610564325729e-09,0.0010264385491609,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.335596084594727,-0.0,-7.183444239444725e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169920,298.56573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.94793701171875,0.0,0.0,9.632798901293428e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9482116699219,0.0,0.0,0.0001014382578432,299.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9468078613281,0.0,0.0,7.492220174754038e-05,298.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.947998046875,0.0,0.0,0.0001014380250126,298.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9464416503906,0.0,0.0,0.0004811760154552,284.9190979003906,294.1499938964844,290.9838562011719,284.9927062988281,292.47467041015625,290.8917541503906,284.8291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264475131407,8.956610564325729e-09,0.0010264385491609,-0.022515021264553,0.0,0.0,0.0,-0.0092529933899641,60.0,4.335596084594727,-0.0,-7.183444239444725e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12169980,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,9.624929225537926e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.0,0.0,0.000101355384686,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,7.486098184017465e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.0,0.0,0.0001013551518553,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.0,0.0,0.0004807829391211,284.9166259765625,294.1499938964844,291.0235900878906,284.99591064453125,292.44805908203125,290.9277648925781,284.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255989618599,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.357135772705078,-0.0,-7.17169612585167e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170040,298.5663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458312988281,0.0,0.0,9.624929225537926e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9461364746094,0.0,0.0,0.000101355384686,299.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447326660156,0.0,0.0,7.486098184017465e-05,298.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9458923339844,0.0,0.0,0.0001013551518553,298.4587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9443664550781,0.0,0.0,0.0004807829391211,284.9166259765625,294.1499938964844,291.0235900878906,284.99591064453125,292.44805908203125,290.9277648925781,284.83367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256078094244,8.858426880919978e-09,0.0010255989618599,-0.022257924079895,0.0,0.0,0.0,-0.0092043196782469,60.0,4.357135772705078,-0.0,-7.17169612585167e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170100,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.94482421875,0.0,0.0,9.621008939575404e-05,298.6457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9450988769531,0.0,0.0,0.0001013141009025,299.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9436950683594,0.0,0.0,7.48304883018136e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.0,0.0,0.0001013138680718,298.4589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9433288574219,0.0,0.0,0.0004805871285498,284.9154052734375,294.1499938964844,291.042724609375,284.99725341796875,292.43524169921875,290.94598388671875,284.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001025189529173,8.809518448060771e-09,0.0010251806816086,-0.0221298541873693,0.0,0.0,0.0,-0.0091800736263394,60.0,4.367558479309082,-0.0,-7.165848359136362e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170160,298.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9437866210937,0.0,0.0,9.61709738476202e-05,298.64556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9440612792969,0.0,0.0,0.0001012729044305,299.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.94268798828125,0.0,0.0,7.480006024707109e-05,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.94384765625,0.0,0.0,0.0001012726788758,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9423217773437,0.0,0.0,0.0004803917545359,284.9142150878906,294.1499938964844,291.0611877441406,284.9983825683594,292.4226989746094,290.9641418457031,284.8380432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247721802443,8.760715708433509e-09,0.0010247634490951,-0.0220020618289709,0.0,0.0,0.0,-0.009155879728496,60.0,4.377636909484863,-0.0,-7.160014803275774e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170220,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.0,0.0,9.609301923774184e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.0,0.0,0.0001011908170767,299.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.0,0.0,7.47394296922721e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.0,0.0,0.000101190591522,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403381347656,0.0,0.0,0.0004800023743882,284.9118957519531,294.1499938964844,291.0955810546875,284.9998779296875,292.3984375,290.9999694824219,284.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.0010239318944513,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.396462917327881,-0.0,-7.14839814008883e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170280,298.56768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9417724609375,0.0,0.0,9.609301923774184e-05,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9420471191406,0.0,0.0,0.0001011908170767,299.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.0,0.0,7.47394296922721e-05,298.4111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9418334960937,0.0,0.0,0.000101190591522,298.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9403381347656,0.0,0.0,0.0004800023743882,284.9118957519531,294.1499938964844,291.0955810546875,284.9998779296875,292.3984375,290.9999694824219,284.84228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239405091851,8.663466388725283e-09,0.0010239318944513,-0.0217474028468132,0.0,0.0,0.0,-0.0091076688840985,60.0,4.396462917327881,-0.0,-7.14839814008883e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170340,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,9.601545752957465e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400634765625,0.0,0.0,0.0001011091371765,299.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.938720703125,0.0,0.0,7.467909745173529e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398498535156,0.0,0.0,0.0001011089188978,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383544921875,0.0,0.0,0.000479614973301,284.9096069335937,294.1499938964844,291.12567138671875,285.00006103515625,292.3752136230469,291.0342102050781,284.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.412717819213867,-0.0,-7.136848978461785e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170400,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9397888183594,0.0,0.0,9.601545752957465e-05,298.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400634765625,0.0,0.0,0.0001011091371765,299.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.938720703125,0.0,0.0,7.467909745173529e-05,298.4110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9398498535156,0.0,0.0,0.0001011089188978,298.4598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383544921875,0.0,0.0,0.000479614973301,284.9096069335937,294.1499938964844,291.12567138671875,285.00006103515625,292.3752136230469,291.0342102050781,284.84637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231130290776,8.566704678969472e-09,0.0010231044143438,-0.0214940160512924,0.0,0.0,0.0,-0.0090597001835703,60.0,4.412717819213867,-0.0,-7.136848978461785e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170460,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,9.59382887231186e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381103515625,0.0,0.0,0.0001010278720059,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,7.461907080141827e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.0,0.0,0.0001010276537272,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,0.0004792295221704,284.90740966796875,294.1499938964844,291.1503601074219,284.9986267089844,292.3529052734375,291.0658874511719,284.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222897399216,8.470432355522917e-09,0.0010222812416031,-0.0212419088929891,0.0,0.0,0.0,-0.0090119745582342,60.0,4.425661087036133,-0.0,-7.12536731839464e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170520,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,9.59382887231186e-05,298.6447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381103515625,0.0,0.0,0.0001010278720059,299.21099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,7.461907080141827e-05,298.41094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378967285156,0.0,0.0,0.0001010276537272,298.46014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,0.0004792295221704,284.90740966796875,294.1499938964844,291.1503601074219,284.9986267089844,292.3529052734375,291.0658874511719,284.8503723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222897399216,8.470432355522917e-09,0.0010222812416031,-0.0212419088929891,0.0,0.0,0.0,-0.0090119745582342,60.0,4.425661087036133,-0.0,-7.12536731839464e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170580,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,9.586152009433135e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,0.0001009470215649,299.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.0,0.0,7.455934974132106e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,0.0001009468032862,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,0.0004788460792042,284.9052429199219,294.1499938964844,291.1685791015625,284.9953308105469,292.3314208984375,291.09393310546875,284.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,-0.0089644948020577,60.0,4.434512138366699,-0.0,-7.113953870430123e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170640,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,9.586152009433135e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,0.0001009470215649,299.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349060058594,0.0,0.0,7.455934974132106e-05,298.41082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,0.0001009468032862,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345703125,0.0,0.0,0.0004788460792042,284.9052429199219,294.1499938964844,291.1685791015625,284.9953308105469,292.3314208984375,291.09393310546875,284.8542175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214706417173,8.374657411991393e-09,0.0010214622598141,-0.0209910981357097,0.0,0.0,0.0,-0.0089644948020577,60.0,4.434512138366699,-0.0,-7.113953870430123e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170700,298.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350280761719,0.0,0.0,9.582328493706882e-05,298.64422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9352722167969,0.0,0.0,0.0001009067636914,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0,7.452961290255189e-05,298.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93505859375,0.0,0.0,0.0001009065454127,298.4605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336242675781,0.0,0.0,0.0004786550998687,284.9041748046875,294.1499938964844,291.1749267578125,284.99285888671875,292.3209533691406,291.1062316894531,284.8561096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210628388449,8.326964007210336e-09,0.0010210544569417,-0.0208662003278732,0.0,0.0,0.0,-0.0089408503845334,60.0,4.437085151672363,-0.0,-7.108274502343195e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170760,298.57000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93408203125,0.0,0.0,9.578515164321288e-05,298.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,0.0001008666004054,299.2068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330444335937,0.0,0.0,7.449994882335886e-05,298.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,0.0001008663894026,298.460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0004784646152984,284.90313720703125,294.1499938964844,291.1792297363281,284.9898376464844,292.31060791015625,291.11724853515625,284.85797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206559672951,8.279386953802259e-09,0.0010206475853919,-0.0207416079938411,0.0,0.0,0.0,-0.0089172646403312,60.0,4.438385009765625,-0.0,-7.102610055653713e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170820,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,9.570917609380558e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325256347656,0.0,0.0,0.0001007865939754,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312438964844,0.0,0.0,7.444085349561647e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93231201171875,0.0,0.0,0.0001007863829727,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.0,0.0,0.0004780851304531,284.9010925292969,294.1499938964844,291.1811828613281,284.9818725585937,292.2902526855469,291.1352844238281,284.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.43696403503418,-0.0,-7.091334452979936e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170880,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,9.570917609380558e-05,298.6435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325256347656,0.0,0.0,0.0001007865939754,299.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312438964844,0.0,0.0,7.444085349561647e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93231201171875,0.0,0.0,0.0001007863829727,298.4609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.930908203125,0.0,0.0,0.0004780851304531,284.9010925292969,294.1499938964844,291.1811828613281,284.9818725585937,292.2902526855469,291.1352844238281,284.86163330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198453674092,8.184612099171318e-09,0.0010198372183367,-0.0204934068024158,0.0,0.0,0.0,-0.0088702803477644,60.0,4.43696403503418,-0.0,-7.091334452979936e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12170940,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93048095703125,0.0,0.0,9.563361527398229e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93072509765625,0.0,0.0,0.000100707024103,299.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294738769531,0.0,0.0,7.43820855859667e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.0,0.0,0.0001007068203762,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,0.0004777077410835,284.8991394042969,294.1499938964844,291.17340087890625,284.97119140625,292.27020263671875,291.1467590332031,284.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090356828915901e-09,0.0010190312750637,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.429090023040772,-0.0,-7.080129194036999e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171000,298.5704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93048095703125,0.0,0.0,9.563361527398229e-05,298.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93072509765625,0.0,0.0,0.000100707024103,299.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9294738769531,0.0,0.0,7.43820855859667e-05,298.4100646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305419921875,0.0,0.0,0.0001007068203762,298.46112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9291381835937,0.0,0.0,0.0004777077410835,284.8991394042969,294.1499938964844,291.17340087890625,284.97119140625,292.27020263671875,291.1467590332031,284.8652038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190393077209,8.090356828915901e-09,0.0010190312750637,-0.0202465653419494,0.0,0.0,0.0,-0.0088235540315508,60.0,4.429090023040772,-0.0,-7.080129194036999e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171060,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,9.55584764597006e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289855957031,0.0,0.0,0.000100627890788,299.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,7.432363054249436e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,0.0001006276870612,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92742919921875,0.0,0.0,0.000477332418086,284.8971862792969,294.1499938964844,291.15478515625,284.9573974609375,292.250244140625,291.1507873535156,284.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770838290452,60.0,4.414116382598877,-0.0,-7.068993568282167e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171120,298.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9287414550781,0.0,0.0,9.55584764597006e-05,298.64227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9289855957031,0.0,0.0,0.000100627890788,299.2003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.927734375,0.0,0.0,7.432363054249436e-05,298.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92877197265625,0.0,0.0,0.0001006276870612,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.92742919921875,0.0,0.0,0.000477332418086,284.8971862792969,294.1499938964844,291.15478515625,284.9573974609375,292.250244140625,291.1507873535156,284.86871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182376718148,7.99661670214391e-09,0.0010182296391576,-0.0200010705739259,0.0,0.0,0.0,-0.0087770838290452,60.0,4.414116382598877,-0.0,-7.068993568282167e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171180,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270324707031,0.0,0.0,9.548374509904534e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272766113281,0.0,0.0,0.0001005492013064,299.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9260559082031,0.0,0.0,7.426550291711465e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92706298828125,0.0,0.0,0.0001005489975796,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257202148437,0.0,0.0,0.0004769591614603,284.89532470703125,294.1499938964844,291.1242370605469,284.9402160644531,292.2301940917969,291.1463623046875,284.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.391310214996338,-0.0,-7.057929707343646e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171240,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9270324707031,0.0,0.0,9.548374509904534e-05,298.6414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9272766113281,0.0,0.0,0.0001005492013064,299.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9260559082031,0.0,0.0,7.426550291711465e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.92706298828125,0.0,0.0,0.0001005489975796,298.4612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9257202148437,0.0,0.0,0.0004769591614603,284.89532470703125,294.1499938964844,291.1242370605469,284.9402160644531,292.2301940917969,291.1463623046875,284.87213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174404596909,7.903399712461123e-09,0.0010174325434491,-0.0197569411247968,0.0,0.0,0.0,-0.0087308716028928,60.0,4.391310214996338,-0.0,-7.057929707343646e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171300,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9261779785156,0.0,0.0,9.544654312776402e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9264221191406,0.0,0.0,0.0001005100202746,299.1968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9252014160156,0.0,0.0,7.423656643368304e-05,298.40875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9262390136719,0.0,0.0,0.0001005098165478,298.46124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9248962402344,0.0,0.0,0.0004767733335029,284.8944396972656,294.1499938964844,291.1041259765625,284.93023681640625,292.2200622558594,291.1405334472656,284.8738098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170435998588,7.856991501853372e-09,0.0010170358000323,-0.0196353998035192,0.0,0.0,0.0,-0.0087078651413321,60.0,4.376624584197998,-0.0,-7.052424422226977e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171360,298.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.92535400390625,0.0,0.0,9.54094430198893e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92559814453125,0.0,0.0,0.0001004709483822,299.195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.92437744140625,0.0,0.0,7.420770998578519e-05,298.40838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9254150390625,0.0,0.0,0.0001004707519314,298.4612121582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.924072265625,0.0,0.0,0.0004765880294144,284.8935241699219,294.1499938964844,291.08062744140625,284.9192810058594,292.2098083496094,291.1322631835937,284.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010166477877646,7.810712965294897e-09,0.0010166399879381,-0.0195141974836587,0.0,0.0,0.0,-0.008684922941029,60.0,4.359733581542969,-0.0,-7.046936900678702e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171420,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237365722656,0.0,0.0,9.533556294627488e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239501953125,0.0,0.0,0.0001003931465675,299.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227600097656,0.0,0.0,7.415023719659075e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237670898437,0.0,0.0,0.0001003929501166,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,0.0004762189928442,284.89178466796875,294.1499938964844,291.0229187011719,284.89422607421875,292.1888732910156,291.10821533203125,284.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158519726246,-0.0192728210240602,0.0,0.0,0.0,-0.0086392341181635,60.0,4.319207668304443,-0.0,-7.036014437744599e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171480,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237365722656,0.0,0.0,9.533556294627488e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9239501953125,0.0,0.0,0.0001003931465675,299.1930236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9227600097656,0.0,0.0,7.415023719659075e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9237670898437,0.0,0.0,0.0001003929501166,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9224548339844,0.0,0.0,0.0004762189928442,284.89178466796875,294.1499938964844,291.0229187011719,284.89422607421875,292.1888732910156,291.10821533203125,284.8787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158596560359,7.718549355217874e-09,0.0010158519726246,-0.0192728210240602,0.0,0.0,0.0,-0.0086392341181635,60.0,4.319207668304443,-0.0,-7.036014437744599e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171540,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.922119140625,0.0,0.0,9.526193025521934e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92236328125,0.0,0.0,0.0001003156066872,299.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211730957031,0.0,0.0,7.409296813420951e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.0,0.0,0.0001003154175123,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,0.0004758512368425,284.8900756835937,294.1499938964844,290.95001220703125,284.8645935058594,292.1671142578125,291.0728454589844,284.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626708153907202e-09,0.0010150666348636,-0.0190322827547788,0.0,0.0,0.0,-0.0085937036201357,60.0,4.268454074859619,-0.0,-7.025138160088319e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171600,298.5672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.922119140625,0.0,0.0,9.526193025521934e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92236328125,0.0,0.0,0.0001003156066872,299.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9211730957031,0.0,0.0,7.409296813420951e-05,298.40655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.92218017578125,0.0,0.0,0.0001003154175123,298.4608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208679199219,0.0,0.0,0.0004758512368425,284.8900756835937,294.1499938964844,290.95001220703125,284.8645935058594,292.1671142578125,291.0728454589844,284.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150742018595,7.626708153907202e-09,0.0010150666348636,-0.0190322827547788,0.0,0.0,0.0,-0.0085937036201357,60.0,4.268454074859619,-0.0,-7.025138160088319e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171660,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205627441406,0.0,0.0,9.515760757494718e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208068847656,0.0,0.0,0.0001002057470032,299.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91961669921875,0.0,0.0,7.401182665489614e-05,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206237792969,0.0,0.0,0.0001002055578283,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,0.0004753301327582,284.888427734375,294.1499938964844,290.8644714355469,284.8321533203125,292.1444091796875,291.0263977050781,284.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139619698747,7.496621989844243e-09,0.0010139545192942,-0.0186915751546621,0.0,0.0,0.0,-0.0085292160511016,60.0,4.207784652709961,-0.0,-7.00974851497449e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171720,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9205627441406,0.0,0.0,9.515760757494718e-05,298.63629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208068847656,0.0,0.0,0.0001002057470032,299.18756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91961669921875,0.0,0.0,7.401182665489614e-05,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9206237792969,0.0,0.0,0.0001002055578283,298.4605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9193115234375,0.0,0.0,0.0004753301327582,284.888427734375,294.1499938964844,290.8644714355469,284.8321533203125,292.1444091796875,291.0263977050781,284.8851318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139619698747,7.496621989844243e-09,0.0010139545192942,-0.0186915751546621,0.0,0.0,0.0,-0.0085292160511016,60.0,4.207784652709961,-0.0,-7.00974851497449e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171780,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,9.499517182121052e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.0,0.0,0.0001000346892396,299.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,7.388547965092584e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,0.0001000345000647,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,0.0004745187470689,284.8868408203125,294.1499938964844,290.7700500488281,284.7988586425781,292.1204528808594,290.9691162109375,284.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122304083779,7.294125303758392e-09,0.0010122231906279,-0.0181612055748701,0.0,0.0,0.0,-0.008428830653429,60.0,4.137392044067383,-0.0,-6.985824541061447e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171840,298.564208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190368652344,0.0,0.0,9.499517182121052e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192810058594,0.0,0.0,0.0001000346892396,299.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,7.388547965092584e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190979003906,0.0,0.0,0.0001000345000647,298.4601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,0.0004745187470689,284.8868408203125,294.1499938964844,290.7700500488281,284.7988586425781,292.1204528808594,290.9691162109375,284.88824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122304083779,7.294125303758392e-09,0.0010122231906279,-0.0181612055748701,0.0,0.0,0.0,-0.008428830653429,60.0,4.137392044067383,-0.0,-6.985824541061447e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171900,298.5634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183044433594,0.0,0.0,9.489367948845028e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91851806640625,0.0,0.0,9.992781997425482e-05,299.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,7.380654278676957e-05,298.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9183349609375,0.0,0.0,9.992763079935683e-05,298.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170837402344,0.0,0.0,0.00047401181655,284.8860778808594,294.1499938964844,290.7197265625,284.7818298339844,292.10797119140625,290.93682861328125,284.8897705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111486772075,7.167622051440503e-09,0.0010111414594575,-0.017829867079854,0.0,0.0,0.0,-0.0083661172538995,60.0,4.098939895629883,-0.0,-6.970900301439542e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12171960,298.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175720214844,0.0,0.0,9.478267020313068e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91778564453125,0.0,0.0,9.981090988731012e-05,299.1815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166564941406,0.0,0.0,7.372019172180444e-05,298.4024353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,9.981072798836976e-05,298.45965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,0.0004734572721645,284.88531494140625,294.1499938964844,290.6674194335937,284.7645568847656,292.0951843261719,290.9027404785156,284.89129638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099654318764,7.0292531795246305e-09,0.0010099584469571,-0.0174674428999423,0.0,0.0,0.0,-0.0082975225523114,60.0,4.058883666992188,-0.0,-6.954594056196586e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172020,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,9.452948143007234e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,9.954428969649598e-05,299.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91522216796875,0.0,0.0,7.352326792897657e-05,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161682128906,0.0,0.0,9.954410779755564e-05,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149169921875,0.0,0.0,0.0004721925943158,284.8838195800781,294.1499938964844,290.55712890625,284.72918701171875,292.0685729980469,290.8294982910156,284.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072669247165,6.713691824700163e-09,0.0010072601726278,-0.0166408810764551,0.0,0.0,0.0,-0.0081410864368081,60.0,3.973579645156861,-0.0,-6.917477435308683e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
