time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12172080,298.5611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161071777344,0.0,0.0,9.452948143007234e-05,298.626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,9.954428969649598e-05,299.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91522216796875,0.0,0.0,7.352326792897657e-05,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161682128906,0.0,0.0,9.954410779755564e-05,298.4590759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149169921875,0.0,0.0,0.0004721925943158,284.8838195800781,294.1499938964844,290.55712890625,284.72918701171875,292.0685729980469,290.8294982910156,284.8943176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072669247165,6.713691824700163e-09,0.0010072601726278,-0.0166408810764551,0.0,0.0,0.0,-0.0081410864368081,60.0,3.973579645156861,-0.0,-6.917477435308683e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172140,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147033691406,0.0,0.0,9.424469317309558e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149475097656,0.0,0.0,9.924438927555455e-05,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.913818359375,0.0,0.0,7.330175867537037e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,9.92442073766142e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,0.0004707700281869,284.88238525390625,294.1499938964844,290.4398193359375,284.6926574707031,292.0404663085937,290.75006103515625,284.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042315116152,6.3587557441735515e-09,0.0010042252251878,-0.0157111436128616,0.0,0.0,0.0,-0.0079651298001408,60.0,3.881768703460693,-0.0,-6.87584815750597e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172200,298.5599060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147033691406,0.0,0.0,9.424469317309558e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9149475097656,0.0,0.0,9.924438927555455e-05,299.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.913818359375,0.0,0.0,7.330175867537037e-05,298.3987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,9.92442073766142e-05,298.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9135437011719,0.0,0.0,0.0004707700281869,284.88238525390625,294.1499938964844,290.4398193359375,284.6926574707031,292.0404663085937,290.75006103515625,284.89727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042315116152,6.3587557441735515e-09,0.0010042252251878,-0.0157111436128616,0.0,0.0,0.0,-0.0079651298001408,60.0,3.881768703460693,-0.0,-6.87584815750597e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172260,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.0,0.0,9.39399324124679e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91357421875,0.0,0.0,9.892346133710817e-05,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124755859375,0.0,0.0,7.306471525225788e-05,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91339111328125,0.0,0.0,9.89232794381678e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,0.000469247723231,284.8810119628906,294.1499938964844,290.316162109375,284.6548767089844,292.0107727050781,290.6659545898437,284.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009834077209,5.978941786111136e-09,0.0010009774705395,-0.014716194011271,0.0,0.0,0.0,-0.0077768391929566,60.0,3.7848434448242174,-0.0,-6.8314399470637e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172320,298.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9133605957031,0.0,0.0,9.39399324124679e-05,298.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.91357421875,0.0,0.0,9.892346133710817e-05,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9124755859375,0.0,0.0,7.306471525225788e-05,298.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91339111328125,0.0,0.0,9.89232794381678e-05,298.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122009277344,0.0,0.0,0.000469247723231,284.8810119628906,294.1499938964844,290.316162109375,284.6548767089844,292.0107727050781,290.6659545898437,284.90020751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009834077209,5.978941786111136e-09,0.0010009774705395,-0.014716194011271,0.0,0.0,0.0,-0.0077768391929566,60.0,3.7848434448242174,-0.0,-6.8314399470637e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172380,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120178222656,0.0,0.0,9.362822311231866e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.0,0.0,9.85952137853019e-05,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111633300781,0.0,0.0,7.282227306859568e-05,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,9.859503916231915e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.910888671875,0.0,0.0,0.0004676906974054,284.87969970703125,294.1499938964844,290.18670654296875,284.6157531738281,291.9795227050781,290.5783386230469,284.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976612636819,5.590479190686892e-09,0.0009976556757465,-0.0136985452845692,0.0,0.0,0.0,-0.0075842617079615,60.0,3.683726072311402,-0.0,-6.786169137740218e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172440,298.55816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120178222656,0.0,0.0,9.362822311231866e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9122314453125,0.0,0.0,9.85952137853019e-05,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9111633300781,0.0,0.0,7.282227306859568e-05,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9120788574219,0.0,0.0,9.859503916231915e-05,298.4569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.910888671875,0.0,0.0,0.0004676906974054,284.87969970703125,294.1499938964844,290.18670654296875,284.6157531738281,291.9795227050781,290.5783386230469,284.9030456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976612636819,5.590479190686892e-09,0.0009976556757465,-0.0136985452845692,0.0,0.0,0.0,-0.0075842617079615,60.0,3.683726072311402,-0.0,-6.786169137740218e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172500,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.911376953125,0.0,0.0,9.347416198579594e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9115905761719,0.0,0.0,9.843298175837845e-05,299.16632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9105224609375,0.0,0.0,7.270244532264769e-05,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114074707031,0.0,0.0,9.84328071353957e-05,298.4565734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9102478027344,0.0,0.0,0.0004669211630243,284.8790588378906,294.1499938964844,290.1200256347656,284.595703125,291.9632263183594,290.5334167480469,284.90447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960192255675,5.3984803294326875e-09,0.0009960138704627,-0.0131955528631806,0.0,0.0,0.0,-0.0074890791438519,60.0,3.631857395172119,-0.0,-6.76384956932452e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172560,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107360839844,0.0,0.0,9.332484478363769e-05,298.5992736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.91094970703125,0.0,0.0,9.827574103837831e-05,299.1644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9098815917969,0.0,0.0,7.25863064872101e-05,298.39178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9107666015625,0.0,0.0,9.82755664153956e-05,298.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096069335937,0.0,0.0,0.0004661752900574,284.8784484863281,294.1499938964844,290.0521240234375,284.57525634765625,291.9464416503906,290.4879150390625,284.9058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944278281182,5.212393183740005e-09,0.0009944225894287,-0.0127080390229821,0.0,0.0,0.0,-0.0073968274518847,60.0,3.5793144702911377,-0.0,-6.742252622871092e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172620,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90948486328125,0.0,0.0,9.304472769144922e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,9.79807591647841e-05,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086303710937,0.0,0.0,7.236843521241099e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095458984375,0.0,0.0,9.798059181775898e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,0.0004647760652005,284.8772277832031,294.1499938964844,289.9130554199219,284.5332946777344,291.9116516113281,290.3954467773437,284.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914421243593,4.863293767698451e-09,0.0009914372349157,-0.0117934374138712,0.0,0.0,0.0,-0.0072237630374729,60.0,3.4728903770446777,-0.0,-6.701829136090964e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172680,298.557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90948486328125,0.0,0.0,9.304472769144922e-05,298.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,9.79807591647841e-05,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9086303710937,0.0,0.0,7.236843521241099e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9095458984375,0.0,0.0,9.798059181775898e-05,298.4551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083557128906,0.0,0.0,0.0004647760652005,284.8772277832031,294.1499938964844,289.9130554199219,284.5332946777344,291.9116516113281,290.3954467773437,284.9086608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914421243593,4.863293767698451e-09,0.0009914372349157,-0.0117934374138712,0.0,0.0,0.0,-0.0072237630374729,60.0,3.4728903770446777,-0.0,-6.701829136090964e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172740,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90826416015625,0.0,0.0,9.28022709558718e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084777832031,0.0,0.0,9.77254385361448e-05,299.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9074401855469,0.0,0.0,7.217984966700897e-05,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083251953125,0.0,0.0,9.772527118911968e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,0.0004635649675037,284.8760681152344,294.1499938964844,289.7700500488281,284.4898986816406,291.87506103515625,290.3011169433594,284.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888577042147,4.561115041212815e-09,0.0009888531640172,-0.0110017415136098,0.0,0.0,0.0,-0.0070739593356847,60.0,3.365318775177002,-0.0,-6.666936513965993e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172800,298.558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90826416015625,0.0,0.0,9.28022709558718e-05,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9084777832031,0.0,0.0,9.77254385361448e-05,299.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9074401855469,0.0,0.0,7.217984966700897e-05,298.3861083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9083251953125,0.0,0.0,9.772527118911968e-05,298.4541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071655273437,0.0,0.0,0.0004635649675037,284.8760681152344,294.1499938964844,289.7700500488281,284.4898986816406,291.87506103515625,290.3011169433594,284.911376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888577042147,4.561115041212815e-09,0.0009888531640172,-0.0110017415136098,0.0,0.0,0.0,-0.0070739593356847,60.0,3.365318775177002,-0.0,-6.666936513965993e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172860,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071044921875,0.0,0.0,9.261135710403325e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073181152344,0.0,0.0,9.752439655130728e-05,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.0,0.0,7.20313546480611e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071350097656,0.0,0.0,9.752422920428216e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.906005859375,0.0,0.0,0.000462611351395,284.8749694824219,294.1499938964844,289.623779296875,284.4449768066406,291.8367004394531,290.20458984375,284.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868225315585,4.323168045772263e-09,0.0009868182241916,-0.0103783151134848,0.0,0.0,0.0,-0.0069559970870614,60.0,3.257409811019897,-0.0,-6.63952519630584e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172920,298.5592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071044921875,0.0,0.0,9.261135710403325e-05,298.5722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9073181152344,0.0,0.0,9.752439655130728e-05,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9062805175781,0.0,0.0,7.20313546480611e-05,298.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9071350097656,0.0,0.0,9.752422920428216e-05,298.45294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.906005859375,0.0,0.0,0.000462611351395,284.8749694824219,294.1499938964844,289.623779296875,284.4449768066406,291.8367004394531,290.20458984375,284.9140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868225315585,4.323168045772263e-09,0.0009868182241916,-0.0103783151134848,0.0,0.0,0.0,-0.0069559970870614,60.0,3.257409811019897,-0.0,-6.63952519630584e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12172980,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059753417969,0.0,0.0,9.248127025784925e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061584472656,0.0,0.0,9.738740482134745e-05,299.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,7.193017518147826e-05,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.906005859375,0.0,0.0,9.738724475027992e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048767089844,0.0,0.0,0.0004619615501724,284.8739013671875,294.1499938964844,289.474853515625,284.39862060546875,291.79644775390625,290.1048889160156,284.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.1610039858142045e-09,0.0009854312520474,-0.0099534345790743,0.0,0.0,0.0,-0.006875604391098,60.0,3.1498522758483887,-0.0,-6.62087629166308e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173040,298.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9059753417969,0.0,0.0,9.248127025784925e-05,298.562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9061584472656,0.0,0.0,9.738740482134745e-05,299.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9051513671875,0.0,0.0,7.193017518147826e-05,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.906005859375,0.0,0.0,9.738724475027992e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9048767089844,0.0,0.0,0.0004619615501724,284.8739013671875,294.1499938964844,289.474853515625,284.39862060546875,291.79644775390625,290.1048889160156,284.91668701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985435442999,4.1610039858142045e-09,0.0009854312520474,-0.0099534345790743,0.0,0.0,0.0,-0.006875604391098,60.0,3.1498522758483887,-0.0,-6.62087629166308e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173100,298.5615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9053955078125,0.0,0.0,9.243855311069638e-05,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9056091308594,0.0,0.0,9.734241757541896e-05,299.14654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90460205078125,0.0,0.0,7.189694588305429e-05,298.3778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.90545654296875,0.0,0.0,9.734225750435144e-05,298.4509582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9043273925781,0.0,0.0,0.0004617481608875,284.8733825683594,294.1499938964844,289.39959716796875,284.3749084472656,291.7756652832031,290.0536499023437,284.9179992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984979677014,4.107736817360319e-09,0.0009849756024777,-0.0098138693720102,0.0,0.0,0.0,-0.0068491967394948,60.0,3.0963327884674072,-0.0,-6.61475638707998e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173160,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90484619140625,0.0,0.0,9.241432417184114e-05,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9050598144531,0.0,0.0,9.7316900792066e-05,299.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.904052734375,0.0,0.0,7.187810115283355e-05,298.3760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9049072265625,0.0,0.0,9.73167407209985e-05,298.4502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,0.0004616271471604,284.87286376953125,294.1499938964844,289.32391357421875,284.350830078125,291.75445556640625,290.00115966796875,284.9192810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847210021689,4.077506332578196e-09,0.0009847169276326,-0.0097346631810069,0.0,0.0,0.0,-0.0068342089653015,60.0,3.0430662631988525,-0.0,-6.611283964730319e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173220,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,9.241119551006705e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,9.73136120592244e-05,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029846191406,0.0,0.0,7.18756637070328e-05,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90380859375,0.0,0.0,9.731345198815688e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.0,0.0,0.0004616115766111,284.87188720703125,294.1499938964844,289.17156982421875,284.3016357421875,291.71063232421875,289.89178466796875,284.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846867760643,4.073534398685297e-09,0.000984682701528,-0.0097242565825581,0.0,0.0,0.0,-0.0068322387523949,60.0,2.937371730804444,-0.0,-6.610827796293961e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173280,298.564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9037780761719,0.0,0.0,9.241119551006705e-05,298.5436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9039611816406,0.0,0.0,9.73136120592244e-05,299.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029846191406,0.0,0.0,7.18756637070328e-05,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90380859375,0.0,0.0,9.731345198815688e-05,298.4486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027099609375,0.0,0.0,0.0004616115766111,284.87188720703125,294.1499938964844,289.17156982421875,284.3016357421875,291.71063232421875,289.89178466796875,284.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846867760643,4.073534398685297e-09,0.000984682701528,-0.0097242565825581,0.0,0.0,0.0,-0.0068322387523949,60.0,2.937371730804444,-0.0,-6.610827796293961e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173340,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027404785156,0.0,0.0,9.246033732779324e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029235839844,0.0,0.0,9.736535139381886e-05,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.0,0.0,7.19138843123801e-05,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027709960937,0.0,0.0,9.736519859870896e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90167236328125,0.0,0.0,0.0004618570383172,284.8709716796875,294.1499938964844,289.0184020996094,284.2511291503906,291.664794921875,289.774658203125,284.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.134678377454293e-09,0.0009852055227383,-0.0098844589665532,0.0,0.0,0.0,-0.0068625500425696,60.0,2.832850933074951,-0.0,-6.61785151123695e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173400,298.5673217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027404785156,0.0,0.0,9.246033732779324e-05,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9029235839844,0.0,0.0,9.736535139381886e-05,299.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9019470214844,0.0,0.0,7.19138843123801e-05,298.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9027709960937,0.0,0.0,9.736519859870896e-05,298.4470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.90167236328125,0.0,0.0,0.0004618570383172,284.8709716796875,294.1499938964844,289.0184020996094,284.2511291503906,291.664794921875,289.774658203125,284.92431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852095972746,4.134678377454293e-09,0.0009852055227383,-0.0098844589665532,0.0,0.0,0.0,-0.0068625500425696,60.0,2.832850933074951,-0.0,-6.61785151123695e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173460,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017028808594,0.0,0.0,9.254386532120408e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90191650390625,0.0,0.0,9.745331044541672e-05,299.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90093994140625,0.0,0.0,7.197884406195953e-05,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.0,0.0,9.74531503743492e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90069580078125,0.0,0.0,0.0004622742708306,284.8700866699219,294.1499938964844,288.8651123046875,284.19940185546875,291.6170959472656,289.6496276855469,284.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860987775027,4.238664530475944e-09,0.0009860945865511,-0.0101569117978215,0.0,0.0,0.0,-0.0069141001440584,60.0,2.7292277812957764,-0.0,-6.629804261137906e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173520,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017028808594,0.0,0.0,9.254386532120408e-05,298.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.90191650390625,0.0,0.0,9.745331044541672e-05,299.1309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.90093994140625,0.0,0.0,7.197884406195953e-05,298.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9017639160156,0.0,0.0,9.74531503743492e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.90069580078125,0.0,0.0,0.0004622742708306,284.8700866699219,294.1499938964844,288.8651123046875,284.19940185546875,291.6170959472656,289.6496276855469,284.9267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860987775027,4.238664530475944e-09,0.0009860945865511,-0.0101569117978215,0.0,0.0,0.0,-0.0069141001440584,60.0,2.7292277812957764,-0.0,-6.629804261137906e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173580,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007263183594,0.0,0.0,9.26390348467976e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,9.755352948559448e-05,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89996337890625,0.0,0.0,7.205286237876862e-05,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007568359375,0.0,0.0,9.755336941452696e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89971923828125,0.0,0.0,0.000462749711005,284.8692321777344,294.1499938964844,288.7122497558594,284.1465759277344,291.5675048828125,289.5165405273437,284.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357163962964705e-09,0.0009871078655123,-0.010467386804521,0.0,0.0,0.0,-0.0069728456437587,60.0,2.6262645721435547,-0.0,-6.643438155151672e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173640,298.5733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007263183594,0.0,0.0,9.26390348467976e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9009094238281,0.0,0.0,9.755352948559448e-05,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.89996337890625,0.0,0.0,7.205286237876862e-05,298.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9007568359375,0.0,0.0,9.755336941452696e-05,298.4434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.89971923828125,0.0,0.0,0.000462749711005,284.8692321777344,294.1499938964844,288.7122497558594,284.1465759277344,291.5675048828125,289.5165405273437,284.9291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357163962964705e-09,0.0009871078655123,-0.010467386804521,0.0,0.0,0.0,-0.0069728456437587,60.0,2.6262645721435547,-0.0,-6.643438155151672e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173700,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002380371094,0.0,0.0,9.2683570983354e-05,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.90045166015625,0.0,0.0,9.76004230324179e-05,299.1239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89947509765625,0.0,0.0,7.208749593701214e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9002990722656,0.0,0.0,9.7600270237308e-05,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89923095703125,0.0,0.0,0.000462972180685,284.8688049316406,294.1499938964844,288.6361999511719,284.1197814941406,291.5419921875,289.4472351074219,284.9303283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875865653157,4.412612053528164e-09,0.0009875821415334,-0.0106126628816127,0.0,0.0,0.0,-0.0070003340952098,60.0,2.5749404430389404,-0.0,-6.649822381632475e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173760,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8997802734375,0.0,0.0,9.272233728552236e-05,298.5079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89996337890625,0.0,0.0,9.764124115463346e-05,299.1215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990173339844,0.0,0.0,7.211764750536531e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8998107910156,0.0,0.0,9.764109563548118e-05,298.4415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8987731933594,0.0,0.0,0.000463165808469,284.868408203125,294.1499938964844,288.5604858398437,284.0927734375,291.5160217285156,289.3764953613281,284.9314880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879993740469,4.4608743365870396e-09,0.0009879948338493,-0.0107391104102134,0.0,0.0,0.0,-0.0070242597721517,60.0,2.523677110671997,-0.0,-6.655382378539798e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173820,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988647460937,0.0,0.0,9.277464414481074e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990478515625,0.0,0.0,9.769632015377284e-05,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981018066406,0.0,0.0,7.215832738438621e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988952636719,0.0,0.0,9.769617463462056e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978576660156,0.0,0.0,0.0004634271317627,284.8676452636719,294.1499938964844,288.4104309082031,284.0381774902344,291.462890625,289.232177734375,284.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885561885312,4.525968044788442e-09,0.0009885516483336,-0.0109096569940447,0.0,0.0,0.0,-0.0070565305650234,60.0,2.4213016033172607,-0.0,-6.662884288743953e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173880,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988647460937,0.0,0.0,9.277464414481074e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8990478515625,0.0,0.0,9.769632015377284e-05,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8981018066406,0.0,0.0,7.215832738438621e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8988952636719,0.0,0.0,9.769617463462056e-05,298.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8978576660156,0.0,0.0,0.0004634271317627,284.8676452636719,294.1499938964844,288.4104309082031,284.0381774902344,291.462890625,289.232177734375,284.93377685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885561885312,4.525968044788442e-09,0.0009885516483336,-0.0109096569940447,0.0,0.0,0.0,-0.0070565305650234,60.0,2.4213016033172607,-0.0,-6.662884288743953e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12173940,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89794921875,0.0,0.0,9.27863220567815e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89813232421875,0.0,0.0,9.770862379809842e-05,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.897216796875,0.0,0.0,7.216740777948871e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89801025390625,0.0,0.0,9.770847827894612e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89697265625,0.0,0.0,0.0004634854849427,284.8669128417969,294.1499938964844,288.2626953125,283.98291015625,291.4080505371094,289.0858154296875,284.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886801708489,4.540448017564813e-09,0.0009886756306514,-0.0109475953504443,0.0,0.0,0.0,-0.0070637096650898,60.0,2.319279670715332,-0.0,-6.664553353630255e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174000,298.5786437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89794921875,0.0,0.0,9.27863220567815e-05,298.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89813232421875,0.0,0.0,9.770862379809842e-05,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.897216796875,0.0,0.0,7.216740777948871e-05,298.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89801025390625,0.0,0.0,9.770847827894612e-05,298.4378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89697265625,0.0,0.0,0.0004634854849427,284.8669128417969,294.1499938964844,288.2626953125,283.98291015625,291.4080505371094,289.0858154296875,284.93603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886801708489,4.540448017564813e-09,0.0009886756306514,-0.0109475953504443,0.0,0.0,0.0,-0.0070637096650898,60.0,2.319279670715332,-0.0,-6.664553353630255e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174060,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970947265625,0.0,0.0,9.275775664718822e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,9.767853771336377e-05,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963623046875,0.0,0.0,7.2145187004935e-05,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971252441406,0.0,0.0,9.767839219421148e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961181640625,0.0,0.0,0.0004633428179658,284.8662414550781,294.1499938964844,288.1178894042969,283.9272155761719,291.3515319824219,288.94012451171875,284.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.5047809926757054e-09,0.0009883707389235,-0.0108541464433074,0.0,0.0,0.0,-0.0070460285060107,60.0,2.218067646026612,-0.0,-6.660442153361147e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174120,298.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8970947265625,0.0,0.0,9.275775664718822e-05,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.89727783203125,0.0,0.0,9.767853771336377e-05,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8963623046875,0.0,0.0,7.2145187004935e-05,298.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8971252441406,0.0,0.0,9.767839219421148e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8961181640625,0.0,0.0,0.0004633428179658,284.8662414550781,294.1499938964844,288.1178894042969,283.9272155761719,291.3515319824219,288.94012451171875,284.9382019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883751627057,4.5047809926757054e-09,0.0009883707389235,-0.0108541464433074,0.0,0.0,0.0,-0.0070460285060107,60.0,2.218067646026612,-0.0,-6.660442153361147e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174180,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962707519531,0.0,0.0,9.269815200241284e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964538574219,0.0,0.0,9.761577530298382e-05,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955383300781,0.0,0.0,7.209882460301742e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89630126953125,0.0,0.0,9.761562978383154e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89532470703125,0.0,0.0,0.0004630451148841,284.8656005859375,294.1499938964844,287.9766845703125,283.8713073730469,291.2935791015625,288.79693603515625,284.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877396514639,4.430446676195743e-09,0.0009877351112663,-0.0106593901291489,0.0,0.0,0.0,-0.0070091784000396,60.0,2.1182432174682617,-0.0,-6.651876560681559e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174240,298.5731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8962707519531,0.0,0.0,9.269815200241284e-05,298.4796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8964538574219,0.0,0.0,9.761577530298382e-05,299.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955383300781,0.0,0.0,7.209882460301742e-05,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89630126953125,0.0,0.0,9.761562978383154e-05,298.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89532470703125,0.0,0.0,0.0004630451148841,284.8656005859375,294.1499938964844,287.9766845703125,283.8713073730469,291.2935791015625,288.79693603515625,284.9403381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877396514639,4.430446676195743e-09,0.0009877351112663,-0.0106593901291489,0.0,0.0,0.0,-0.0070091784000396,60.0,2.1182432174682617,-0.0,-6.651876560681559e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174300,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8958740234375,0.0,0.0,9.2660280643031e-05,298.4767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89605712890625,0.0,0.0,9.757588850334288e-05,299.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8951416015625,0.0,0.0,7.20693715265952e-05,298.33740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8959045410156,0.0,0.0,9.75757502601482e-05,298.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8949279785156,0.0,0.0,0.0004628559399861,284.86529541015625,294.1499938964844,287.9075927734375,283.84332275390625,291.2640686035156,288.7267150878906,284.94140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873356902971,4.383222673709497e-09,0.0009873313829302,-0.0105356611311435,0.0,0.0,0.0,-0.0069857672788202,60.0,2.069111585617065,-0.0,-6.64643806658205e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174360,298.5693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8954772949219,0.0,0.0,9.26194989006035e-05,298.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8956604003906,0.0,0.0,9.753293852554634e-05,299.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.0,0.0,7.203764835139737e-05,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8955078125,0.0,0.0,9.753280028235169e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89453125,0.0,0.0,0.0004626522131729,284.864990234375,294.1499938964844,287.8396301269531,283.8153686523437,291.2342224121094,288.6575622558594,284.94244384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869008790701,4.332371350557196e-09,0.0009868965717032,-0.0104024279862642,0.0,0.0,0.0,-0.0069605582393705,60.0,2.0206336975097656,-0.0,-6.640584615524858e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
