time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12174420,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946838378906,0.0,0.0,9.253204916603865e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948669433594,0.0,0.0,9.744085400598124e-05,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939819335937,0.0,0.0,7.196962542366236e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.0,0.0,9.744071576278655e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937683105469,0.0,0.0,0.0004622154228854,284.86444091796875,294.1499938964844,287.7074279785156,283.7596435546875,291.1736145019531,288.5226135253906,284.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.000985964317806,-0.0101167811080813,0.0,0.0,0.0,-0.0069065103307366,60.0,1.92591655254364,-0.0,-6.628042825695958e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174480,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946838378906,0.0,0.0,9.253204916603865e-05,298.46875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8948669433594,0.0,0.0,9.744085400598124e-05,299.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939819335937,0.0,0.0,7.196962542366236e-05,298.33123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8947448730469,0.0,0.0,9.744071576278655e-05,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8937683105469,0.0,0.0,0.0004622154228854,284.86444091796875,294.1499938964844,287.7074279785156,283.7596435546875,291.1736145019531,288.5226135253906,284.9444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859685087576,4.223347893628215e-09,0.000985964317806,-0.0101167811080813,0.0,0.0,0.0,-0.0069065103307366,60.0,1.92591655254364,-0.0,-6.628042825695958e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174540,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939514160156,0.0,0.0,9.244196553481744e-05,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,9.734599007060753e-05,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89324951171875,0.0,0.0,7.189955795183778e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939819335937,0.0,0.0,9.734585182741284e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930358886719,0.0,0.0,0.0004617654485628,284.8638916015625,294.1499938964844,287.58062744140625,283.704345703125,291.1119079589844,288.39239501953125,284.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850080823525,4.111039952903184e-09,0.0009850038914009,-0.0098225241526961,0.0,0.0,0.0,-0.0068508344702422,60.0,1.8346914052963257,-0.0,-6.615135816900874e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174600,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939514160156,0.0,0.0,9.244196553481744e-05,298.4640808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8941345214844,0.0,0.0,9.734599007060753e-05,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.89324951171875,0.0,0.0,7.189955795183778e-05,298.3271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8939819335937,0.0,0.0,9.734585182741284e-05,298.428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8930358886719,0.0,0.0,0.0004617654485628,284.8638916015625,294.1499938964844,287.58062744140625,283.704345703125,291.1119079589844,288.39239501953125,284.9464416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850080823525,4.111039952903184e-09,0.0009850038914009,-0.0098225241526961,0.0,0.0,0.0,-0.0068508344702422,60.0,1.8346914052963257,-0.0,-6.615135816900874e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174660,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89324951171875,0.0,0.0,9.238026541424917e-05,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934326171875,0.0,0.0,9.728101576911286e-05,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.892578125,0.0,0.0,7.185156573541462e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.0,0.0,9.72808775259182e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.892333984375,0.0,0.0,0.000461457268102,284.8634033203125,294.1499938964844,287.4598999023437,283.6498107910156,291.0491027832031,288.26666259765625,284.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843498701229,4.034095724136932e-09,0.0009843457955867,-0.0096209235489368,0.0,0.0,0.0,-0.0068126888945698,60.0,1.7479618787765503,-0.0,-6.606300217981699e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174720,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89324951171875,0.0,0.0,9.238026541424917e-05,298.4598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8934326171875,0.0,0.0,9.728101576911286e-05,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.892578125,0.0,0.0,7.185156573541462e-05,298.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8932800292969,0.0,0.0,9.72808775259182e-05,298.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.892333984375,0.0,0.0,0.000461457268102,284.8634033203125,294.1499938964844,287.4598999023437,283.6498107910156,291.0491027832031,288.26666259765625,284.9483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843498701229,4.034095724136932e-09,0.0009843457955867,-0.0096209235489368,0.0,0.0,0.0,-0.0068126888945698,60.0,1.7479618787765503,-0.0,-6.606300217981699e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174780,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.892578125,0.0,0.0,9.231074363924564e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927307128906,0.0,0.0,9.720779780764131e-05,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89190673828125,0.0,0.0,7.179749081842601e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926086425781,0.0,0.0,9.720766684040429e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.0,0.0,0.000461110001197,284.86297607421875,294.1499938964844,287.3458557128906,283.5962219238281,290.98541259765625,288.1448669433594,284.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836086537688,3.947405069482102e-09,0.0009836046956479,-0.0093937832862138,0.0,0.0,0.0,-0.0067697134800255,60.0,1.665843486785889,-0.0,-6.59635190913832e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174840,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.892578125,0.0,0.0,9.231074363924564e-05,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8927307128906,0.0,0.0,9.720779780764131e-05,299.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.89190673828125,0.0,0.0,7.179749081842601e-05,298.3191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8926086425781,0.0,0.0,9.720766684040429e-05,298.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.0,0.0,0.000461110001197,284.86297607421875,294.1499938964844,287.3458557128906,283.5962219238281,290.98541259765625,288.1448669433594,284.9502258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836086537688,3.947405069482102e-09,0.0009836046956479,-0.0093937832862138,0.0,0.0,0.0,-0.0067697134800255,60.0,1.665843486785889,-0.0,-6.59635190913832e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174900,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922424316406,0.0,0.0,9.225742542184888e-05,298.4542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924255371094,0.0,0.0,9.715164924273267e-05,299.0758972167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915710449219,0.0,0.0,7.175601786002517e-05,298.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89227294921875,0.0,0.0,9.715151827549562e-05,298.4238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.891357421875,0.0,0.0,0.0004608436429407,284.8627624511719,294.1499938964844,287.2915344238281,283.56988525390625,290.95330810546875,288.0859069824219,284.9511413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830403141677,3.880939569711472e-09,0.0009830363560467,-0.0092196343466639,0.0,0.0,0.0,-0.0067367637529969,60.0,1.6262787580490112,-0.0,-6.588729917211823e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12174960,298.5481262207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89190673828125,0.0,0.0,9.21948449104093e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89208984375,0.0,0.0,9.708575817057864e-05,299.07354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8912353515625,0.0,0.0,7.17073489795439e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8919677734375,0.0,0.0,9.708561992738396e-05,298.4229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8910217285156,0.0,0.0,0.0004605310969054,284.862548828125,294.1499938964844,287.2391052246094,283.5438842773437,290.9210205078125,288.0287780761719,284.9520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823733707889,3.802943737696296e-09,0.0009823695290833,-0.009015274234116,0.0,0.0,0.0,-0.0066980984993278,60.0,1.587894320487976,-0.0,-6.579792000138697e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175020,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89129638671875,0.0,0.0,9.206009417539462e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914794921875,0.0,0.0,9.69438551692292e-05,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.890625,0.0,0.0,7.160253153415397e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913269042969,0.0,0.0,9.694371692603454e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8904113769531,0.0,0.0,0.0004598579835146,284.8621826171875,294.1499938964844,287.1402893066406,283.4930419921875,290.8560485839844,287.9200744628906,284.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809369221329,3.634983647415879e-09,0.0009809331968426,-0.0085751907899975,0.0,0.0,0.0,-0.0066148331388831,60.0,1.5148322582244873,-0.0,-6.560564003166294e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175080,298.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.89129638671875,0.0,0.0,9.206009417539462e-05,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.8914794921875,0.0,0.0,9.69438551692292e-05,299.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.890625,0.0,0.0,7.160253153415397e-05,298.31121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8913269042969,0.0,0.0,9.694371692603454e-05,298.4212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8904113769531,0.0,0.0,0.0004598579835146,284.8621826171875,294.1499938964844,287.1402893066406,283.4930419921875,290.8560485839844,287.9200744628906,284.9538269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809369221329,3.634983647415879e-09,0.0009809331968426,-0.0085751907899975,0.0,0.0,0.0,-0.0066148331388831,60.0,1.5148322582244873,-0.0,-6.560564003166294e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175140,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907165527344,0.0,0.0,9.192699508275835e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.890869140625,0.0,0.0,9.680369112174958e-05,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900451660156,0.0,0.0,7.149900920921937e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907470703125,0.0,0.0,9.680356015451252e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88983154296875,0.0,0.0,0.0004591931356117,284.8618469238281,294.1499938964844,287.04998779296875,283.4439392089844,290.7906799316406,287.8191223144531,284.9555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795180521905,3.469084797202981e-09,0.0009795145597308,-0.0081405034288764,0.0,0.0,0.0,-0.0065325899049639,60.0,1.4475784301757812,-0.0,-6.541599617548854e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175200,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907165527344,0.0,0.0,9.192699508275835e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.890869140625,0.0,0.0,9.680369112174958e-05,299.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900451660156,0.0,0.0,7.149900920921937e-05,298.3073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8907470703125,0.0,0.0,9.680356015451252e-05,298.4195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.88983154296875,0.0,0.0,0.0004591931356117,284.8618469238281,294.1499938964844,287.04998779296875,283.4439392089844,290.7906799316406,287.8191223144531,284.9555358886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795180521905,3.469084797202981e-09,0.0009795145597308,-0.0081405034288764,0.0,0.0,0.0,-0.0065325899049639,60.0,1.4475784301757812,-0.0,-6.541599617548854e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175260,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89013671875,0.0,0.0,9.17892757570371e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902893066406,0.0,0.0,9.665865945862606e-05,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894958496094,0.0,0.0,7.139189256122336e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901672363281,0.0,0.0,9.6658528491389e-05,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892822265625,0.0,0.0,0.0004585052083712,284.8615417480469,294.1499938964844,286.9642944335937,283.39483642578125,290.7250061035156,287.7254943847656,284.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780500549823,3.297432993321081e-09,0.0009780467953532,-0.0076907374896109,0.0,0.0,0.0,-0.00644749449566,60.0,1.3847728967666626,-0.0,-6.52200640161027e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175320,298.5354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.89013671875,0.0,0.0,9.17892757570371e-05,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8902893066406,0.0,0.0,9.665865945862606e-05,299.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894958496094,0.0,0.0,7.139189256122336e-05,298.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8901672363281,0.0,0.0,9.6658528491389e-05,298.4179992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892822265625,0.0,0.0,0.0004585052083712,284.8615417480469,294.1499938964844,286.9642944335937,283.39483642578125,290.7250061035156,287.7254943847656,284.9571838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780500549823,3.297432993321081e-09,0.0009780467953532,-0.0076907374896109,0.0,0.0,0.0,-0.00644749449566,60.0,1.3847728967666626,-0.0,-6.52200640161027e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175380,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896179199219,0.0,0.0,9.161207708530128e-05,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897705078125,0.0,0.0,9.647206024965271e-05,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88897705078125,0.0,0.0,7.125406409613788e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896484375,0.0,0.0,9.647193655837329e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887634277344,0.0,0.0,0.0004576201026793,284.8612670898437,294.1499938964844,286.8788452148437,283.3439025878906,290.6591186523437,287.6392517089844,284.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761616820469,3.076598531492891e-09,0.0009761585970409,-0.0071120951324701,0.0,0.0,0.0,-0.0063380184583365,60.0,1.3234686851501465,-0.0,-6.49684182008059e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175440,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896179199219,0.0,0.0,9.161207708530128e-05,298.4422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8897705078125,0.0,0.0,9.647206024965271e-05,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88897705078125,0.0,0.0,7.125406409613788e-05,298.2998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8896484375,0.0,0.0,9.647193655837329e-05,298.4164733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887634277344,0.0,0.0,0.0004576201026793,284.8612670898437,294.1499938964844,286.8788452148437,283.3439025878906,290.6591186523437,287.6392517089844,284.95880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761616820469,3.076598531492891e-09,0.0009761585970409,-0.0071120951324701,0.0,0.0,0.0,-0.0063380184583365,60.0,1.3234686851501465,-0.0,-6.49684182008059e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175500,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88934326171875,0.0,0.0,9.14915799512528e-05,298.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8894958496094,0.0,0.0,9.634516754886135e-05,299.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887023925781,0.0,0.0,7.116034248610958e-05,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893737792969,0.0,0.0,9.634504385758191e-05,298.4157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8885192871094,0.0,0.0,0.0004570181772578,284.86114501953125,294.1499938964844,286.8362121582031,283.3178100585937,290.6261291503906,287.5993957519531,284.9595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748776210471,2.9264355383418206e-09,0.0009748747106641,-0.0067186257801949,0.0,0.0,0.0,-0.0062635764479637,60.0,1.292773962020874,-0.0,-6.479758951627447e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175560,298.5272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890991210937,0.0,0.0,9.137335291597992e-05,298.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8892517089844,0.0,0.0,9.622067591408268e-05,299.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8884582519531,0.0,0.0,7.106838893378153e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8891296386719,0.0,0.0,9.622055222280324e-05,298.4150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8882751464844,0.0,0.0,0.0004564276605378,284.86102294921875,294.1499938964844,286.793701171875,283.2913513183594,290.59307861328125,287.56231689453125,284.9603576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973617658019,2.779112939776951e-09,0.0009736148640513,-0.0063325962983071,0.0,0.0,0.0,-0.0061905421316623,60.0,1.262093424797058,-0.0,-6.463020696401145e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175620,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886108398437,0.0,0.0,9.118858724832536e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887634277344,0.0,0.0,9.602610225556418e-05,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88800048828125,0.0,0.0,7.09246814949438e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886413574219,0.0,0.0,9.602597856428474e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877868652344,0.0,0.0,0.0004555047198664,284.86083984375,294.1499938964844,286.7089233398437,283.2373962402344,290.52685546875,287.4928283691406,284.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716480853967,2.548845356997731e-09,0.0009716455242596,-0.0057292208075523,0.0,0.0,0.0,-0.006076387129724,60.0,1.2012720108032229,-0.0,-6.43690185597734e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175680,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886108398437,0.0,0.0,9.118858724832536e-05,298.43963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8887634277344,0.0,0.0,9.602610225556418e-05,299.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.88800048828125,0.0,0.0,7.09246814949438e-05,298.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8886413574219,0.0,0.0,9.602597856428474e-05,298.41375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877868652344,0.0,0.0,0.0004555047198664,284.86083984375,294.1499938964844,286.7089233398437,283.2373962402344,290.52685546875,287.4928283691406,284.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009716480853967,2.548845356997731e-09,0.0009716455242596,-0.0057292208075523,0.0,0.0,0.0,-0.006076387129724,60.0,1.2012720108032229,-0.0,-6.43690185597734e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175740,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881530761719,0.0,0.0,9.10195376491174e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883056640625,0.0,0.0,9.584808140061796e-05,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875427246094,0.0,0.0,7.079319038894027e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88818359375,0.0,0.0,9.584796498529612e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873291015625,0.0,0.0,0.0004546602722257,284.86065673828125,294.1499938964844,286.62457275390625,283.1822204589844,290.4604187011719,287.4296264648437,284.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462090454,2.3381647729081582e-09,0.000969843880739,-0.0051771635189652,0.0,0.0,0.0,-0.0059719430282711,60.0,1.1413804292678833,-0.0,-6.41305106796608e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175800,298.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881530761719,0.0,0.0,9.10195376491174e-05,298.439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8883056640625,0.0,0.0,9.584808140061796e-05,299.04248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8875427246094,0.0,0.0,7.079319038894027e-05,298.28912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88818359375,0.0,0.0,9.584796498529612e-05,298.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873291015625,0.0,0.0,0.0004546602722257,284.86065673828125,294.1499938964844,286.62457275390625,283.1822204589844,290.4604187011719,287.4296264648437,284.9633178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009698462090454,2.3381647729081582e-09,0.000969843880739,-0.0051771635189652,0.0,0.0,0.0,-0.0059719430282711,60.0,1.1413804292678833,-0.0,-6.41305106796608e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175860,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877258300781,0.0,0.0,9.08454749151133e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88787841796875,0.0,0.0,9.566478547640143e-05,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.0,0.0,7.065780664561316e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88775634765625,0.0,0.0,9.566466906107962e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88690185546875,0.0,0.0,0.0004537908243946,284.8605041503906,294.1499938964844,286.540771484375,283.1260681152344,290.39385986328125,287.3725280761719,284.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679911308921,2.1212438472417716e-09,0.0009679890354163,-0.0046087494120001,0.0,0.0,0.0,-0.005864406004548,60.0,1.0821677446365356,-0.0,-6.3885401857533e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175920,298.5155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8877258300781,0.0,0.0,9.08454749151133e-05,298.4393920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.88787841796875,0.0,0.0,9.566478547640143e-05,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.0,0.0,7.065780664561316e-05,298.28570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88775634765625,0.0,0.0,9.566466906107962e-05,298.4112854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.88690185546875,0.0,0.0,0.0004537908243946,284.8605041503906,294.1499938964844,286.540771484375,283.1260681152344,290.39385986328125,287.3725280761719,284.9647216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679911308921,2.1212438472417716e-09,0.0009679890354163,-0.0046087494120001,0.0,0.0,0.0,-0.005864406004548,60.0,1.0821677446365356,-0.0,-6.3885401857533e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12175980,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873291015625,0.0,0.0,9.063918696483596e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874816894531,0.0,0.0,9.54475544858724e-05,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88671875,0.0,0.0,7.04973645042628e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.0,0.0,9.544743807055056e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,0.0004527604032773,284.8603820800781,294.1499938964844,286.4574890136719,283.06915283203125,290.3270874023437,287.3235778808594,284.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657927439548,1.8641754806481003e-09,0.0009657908813096,-0.0039351284503936,0.0,0.0,0.0,-0.0057369661517441,60.0,1.0233893394470217,-0.0,-6.359552884305232e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176040,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873291015625,0.0,0.0,9.063918696483596e-05,298.44024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8874816894531,0.0,0.0,9.54475544858724e-05,299.03424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88671875,0.0,0.0,7.04973645042628e-05,298.28240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8873596191406,0.0,0.0,9.544743807055056e-05,298.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,0.0004527604032773,284.8603820800781,294.1499938964844,286.4574890136719,283.06915283203125,290.3270874023437,287.3235778808594,284.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009657927439548,1.8641754806481003e-09,0.0009657908813096,-0.0039351284503936,0.0,0.0,0.0,-0.0057369661517441,60.0,1.0233893394470217,-0.0,-6.359552884305232e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176100,298.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871154785156,0.0,0.0,9.05246051843278e-05,298.4408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.88726806640625,0.0,0.0,9.532689000479876e-05,299.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.88653564453125,0.0,0.0,7.040824129944667e-05,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8871459960937,0.0,0.0,9.532677358947694e-05,298.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863220214844,0.0,0.0,0.0004521880473475,284.8603515625,294.1499938964844,286.4161071777344,283.0404357910156,290.2936706542969,287.3021545410156,284.9667663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009645716054365,1.7213852565589603e-09,0.0009645698592066,-0.0035609593614935,0.0,0.0,0.0,-0.0056661791168153,60.0,0.9940987825393676,-0.0,-6.343480407622337e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176160,298.5057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8869323730469,0.0,0.0,9.04101543710567e-05,298.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870849609375,0.0,0.0,9.520637104287744e-05,299.0302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863525390625,0.0,0.0,7.031921995803714e-05,298.2791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.886962890625,0.0,0.0,9.52062546275556e-05,298.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8861389160156,0.0,0.0,0.0004516163608059,284.8603210449219,294.1499938964844,286.3748779296875,283.0116271972656,290.2602233886719,287.2835388183594,284.9674072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000963351863902,1.5787677831724523e-09,0.0009633502922952,-0.0031872414983808,0.0,0.0,0.0,-0.0055954772979021,60.0,0.9649556279182434,-0.0,-6.327447721332646e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176220,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865661621094,0.0,0.0,9.020961442729458e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88671875,0.0,0.0,9.499518637312576e-05,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.885986328125,0.0,0.0,7.016323797870427e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,9.499506995780392e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88580322265625,0.0,0.0,0.0004506146069616,284.8602600097656,294.1499938964844,286.2929382324219,282.9537353515625,290.1932678222656,287.253173828125,284.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288529165933483e-09,0.0009612129651941,-0.0025323561858385,0.0,0.0,0.0,-0.0054715820588171,60.0,0.9072779417037964,-0.0,-6.29940188900946e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176280,298.4991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865661621094,0.0,0.0,9.020961442729458e-05,298.44354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88671875,0.0,0.0,9.499518637312576e-05,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.885986328125,0.0,0.0,7.016323797870427e-05,298.2760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865966796875,0.0,0.0,9.499506995780392e-05,298.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88580322265625,0.0,0.0,0.0004506146069616,284.8602600097656,294.1499938964844,286.2929382324219,282.9537353515625,290.1932678222656,287.253173828125,284.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612143039703,1.3288529165933483e-09,0.0009612129651941,-0.0025323561858385,0.0,0.0,0.0,-0.0054715820588171,60.0,0.9072779417037964,-0.0,-6.29940188900946e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176340,298.4945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863525390625,0.0,0.0,9.01128223631531e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8865051269531,0.0,0.0,9.489325748290868e-05,299.0235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8857727050781,0.0,0.0,7.008795364527032e-05,298.2738647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863830566406,0.0,0.0,9.489314834354444e-05,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8855895996094,0.0,0.0,0.00045013113413,284.8602294921875,294.1499938964844,286.2366638183594,282.9135437011719,290.1468505859375,287.2366638183594,284.96954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009601823985576,1.2082221889642142e-09,0.0009601811761967,-0.0022162504028528,0.0,0.0,0.0,-0.0054117790423333,60.0,0.868057131767273,-0.0,-6.285886655632568e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176400,298.4925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8862609863281,0.0,0.0,9.008173947222532e-05,298.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8863830566406,0.0,0.0,9.486052294960244e-05,299.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8856811523437,0.0,0.0,7.006377563811839e-05,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8862609863281,0.0,0.0,9.486041381023824e-05,298.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.8854675292969,0.0,0.0,0.0004499758651945,284.8602294921875,294.1499938964844,286.2117919921875,282.8956604003906,290.1261901855469,287.23016357421875,284.96990966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009598509059287,1.16947873607387e-09,0.0009598497417755,-0.0021147252991795,0.0,0.0,0.0,-0.0053925714455544,60.0,0.8508389592170715,-0.0,-6.281548792230751e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176460,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88592529296875,0.0,0.0,9.002704609883949e-05,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860778808594,0.0,0.0,9.48029337450862e-05,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853759765625,0.0,0.0,7.002124038990587e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8859558105469,0.0,0.0,9.480282460572198e-05,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,0.0004497026966419,284.8602294921875,294.1499938964844,286.1314697265625,282.8376159667969,290.0589294433594,287.21063232421875,284.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592674905434,1.101288171767578e-09,0.0009592663845978,-0.0019360354635864,0.0,0.0,0.0,-0.0053587649017572,60.0,0.7957395911216736,-0.0,-6.273918273791423e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176520,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.88592529296875,0.0,0.0,9.002704609883949e-05,298.4479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860778808594,0.0,0.0,9.48029337450862e-05,299.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8853759765625,0.0,0.0,7.002124038990587e-05,298.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8859558105469,0.0,0.0,9.480282460572198e-05,298.4058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851928710937,0.0,0.0,0.0004497026966419,284.8602294921875,294.1499938964844,286.1314697265625,282.8376159667969,290.0589294433594,287.21063232421875,284.9710693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009592674905434,1.101288171767578e-09,0.0009592663845978,-0.0019360354635864,0.0,0.0,0.0,-0.0053587649017572,60.0,0.7957395911216736,-0.0,-6.273918273791423e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176580,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858642578125,0.0,0.0,9.002628212329e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860168457031,0.0,0.0,9.480212611379102e-05,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,7.002063648542389e-05,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858947753906,0.0,0.0,9.48020169744268e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851318359375,0.0,0.0,0.0004496988549362,284.8605041503906,294.1499938964844,286.0520324707031,282.7798156738281,289.9931945800781,287.1915283203125,284.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009214262245222,1.06238629005162e-09,0.0009214251767843,-0.0018716034246608,0.0,0.0,0.0,-0.0051509393379092,60.0,0.7271284461021423,-0.0,-6.273805297496439e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176640,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858642578125,0.0,0.0,9.002628212329e-05,298.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8860168457031,0.0,0.0,9.480212611379102e-05,299.0144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88531494140625,0.0,0.0,7.002063648542389e-05,298.2666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8858947753906,0.0,0.0,9.48020169744268e-05,298.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8851318359375,0.0,0.0,0.0004496988549362,284.8605041503906,294.1499938964844,286.0520324707031,282.7798156738281,289.9931945800781,287.1915283203125,284.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009214262245222,1.06238629005162e-09,0.0009214251767843,-0.0018716034246608,0.0,0.0,0.0,-0.0051509393379092,60.0,0.7271284461021423,-0.0,-6.273805297496439e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176700,298.47882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,9.006840264191851e-05,298.4507751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.88800048828125,0.0,0.0,9.484648035140708e-05,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88739013671875,0.0,0.0,7.005340012256056e-05,298.26513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8878479003906,0.0,0.0,9.484637121204288e-05,298.40399169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8870849609375,0.0,0.0,0.0004499092756304,284.8628234863281,294.1499938964844,286.0126647949219,282.75103759765625,289.9646911621094,287.1810302734375,284.9727478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008010580204427,9.938315725932512e-10,0.0008010570309124,-0.001811740337871,0.0,0.0,0.0,-0.0045148623175919,60.0,0.646697998046875,-0.0,-6.279674380493816e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
