time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12176760,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8888854980469,0.0,0.0,9.002337901620194e-05,298.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8890380859375,0.0,0.0,9.479907021159306e-05,299.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8884582519531,0.0,0.0,7.00183809385635e-05,298.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.88885498046875,0.0,0.0,9.479896107222884e-05,298.4033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8881225585937,0.0,0.0,0.0004496843903325,284.8641357421875,294.1499938964844,285.9735717773437,282.7223815917969,289.9332580566406,287.1711730957031,284.9732971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008854223415255,1.022699702701857e-09,0.0008854212937876,-0.0018032710067927,0.0,0.0,0.0,-0.0049519948661327,60.0,0.628192126750946,-0.0,-6.27339602488064e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176820,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900756835937,0.0,0.0,4.206845915177837e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89019775390625,0.0,0.0,4.430016633705236e-05,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88970947265625,0.0,0.0,3.272000321885571e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900146484375,0.0,0.0,4.430011540534906e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893127441406,0.0,0.0,0.0002101401914842,284.8654479980469,294.1499938964844,285.8961181640625,282.66558837890625,289.8734741210937,287.1517944335937,284.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008387294365093,9.517526766700255e-10,0.000838728446979,-0.0016634435160085,0.0,0.0,0.0,-0.0046646916307508,60.0,0.5658203959465027,-0.0,-1.3699506418163313e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176880,298.4728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900756835937,0.0,0.0,4.206845915177837e-05,298.4516296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.89019775390625,0.0,0.0,4.430016633705236e-05,299.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.88970947265625,0.0,0.0,3.272000321885571e-05,298.2602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8900146484375,0.0,0.0,4.430011540534906e-05,298.40203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8893127441406,0.0,0.0,0.0002101401914842,284.8654479980469,294.1499938964844,285.8961181640625,282.66558837890625,289.8734741210937,287.1517944335937,284.974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008387294365093,9.517526766700255e-10,0.000838728446979,-0.0016634435160085,0.0,0.0,0.0,-0.0046646916307508,60.0,0.5658203959465027,-0.0,-1.3699506418163313e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12176940,298.47052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.89166259765625,0.0,0.0,9.00368977454491e-05,298.450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.89178466796875,0.0,0.0,9.48133019846864e-05,299.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.891357421875,0.0,0.0,7.002889469731599e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915710449219,0.0,0.0,9.48131928453222e-05,298.401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.890869140625,0.0,0.0,0.0004497519112192,284.8672180175781,294.1499938964844,285.8431396484375,282.626708984375,289.8524780273437,287.1371154785156,284.9750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006686531705781,8.22211077000645e-10,0.0006686523556709,-0.0014929531607776,0.0,0.0,0.0,-0.003771623596549,60.0,0.4106111228466034,-0.0,-6.275272568245782e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177000,298.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.892333984375,0.0,0.0,4.067810004926287e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8924560546875,0.0,0.0,4.283604721422307e-05,299.00262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89208984375,0.0,0.0,3.163861038046889e-05,298.2570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8922424316406,0.0,0.0,4.283599992049858e-05,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8915710449219,0.0,0.0,0.0002031950716627,284.8679504394531,294.1499938964844,285.8197631835937,282.60955810546875,289.83758544921875,287.13140869140625,284.975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007127693970687,8.21899992509145e-10,0.0007127685239538,-0.0014480192912742,0.0,0.0,0.0,-0.0039721643552184,60.0,0.4073407649993896,-0.0,-1.2808927252194737e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177060,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89453125,0.0,0.0,4.222474672133103e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946533203125,0.0,0.0,4.446474486030638e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,3.2841559004737064e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944091796875,0.0,0.0,4.446469392860308e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,0.0002109208726324,284.8702392578125,294.1499938964844,285.7445678710937,282.5545349121094,289.801025390625,287.11444091796875,284.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004634344950318,5.762732513403535e-10,0.0004634339129552,-0.0010515978792682,0.0,0.0,0.0,-0.0026083351112902,60.0,0.3055158853530884,-0.0,-1.3801470188923304e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177120,298.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89453125,0.0,0.0,4.222474672133103e-05,298.4482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8946533203125,0.0,0.0,4.446474486030638e-05,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.89434814453125,0.0,0.0,3.2841559004737064e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8944091796875,0.0,0.0,4.446469392860308e-05,298.3994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.89373779296875,0.0,0.0,0.0002109208726324,284.8702392578125,294.1499938964844,285.7445678710937,282.5545349121094,289.801025390625,287.11444091796875,284.976318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004634344950318,5.762732513403535e-10,0.0004634339129552,-0.0010515978792682,0.0,0.0,0.0,-0.0026083351112902,60.0,0.3055158853530884,-0.0,-1.3801470188923304e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177180,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066162109375,0.0,0.0,3.02712396660354e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067077636719,0.0,0.0,3.1877112633083016e-05,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068908691406,0.0,0.0,2.3544362193206325e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90631103515625,0.0,0.0,3.1877076253294945e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90576171875,0.0,0.0,0.0001512107846792,284.8861083984375,294.1499938964844,285.67059326171875,282.50067138671875,289.7779846191406,287.10919189453125,284.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225535620003,4.0343289819944056e-10,0.0003225531545467,-0.0007380787283182,0.0,0.0,0.0,-0.0018168535316362,60.0,0.2678255140781402,-0.0,-7.093351683806759e-09,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177240,298.4647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9066162109375,0.0,0.0,3.02712396660354e-05,298.44537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9067077636719,0.0,0.0,3.1877112633083016e-05,298.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9068908691406,0.0,0.0,2.3544362193206325e-05,298.25054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.90631103515625,0.0,0.0,3.1877076253294945e-05,298.39813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90576171875,0.0,0.0,0.0001512107846792,284.8861083984375,294.1499938964844,285.67059326171875,282.50067138671875,289.7779846191406,287.10919189453125,284.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003225535620003,4.0343289819944056e-10,0.0003225531545467,-0.0007380787283182,0.0,0.0,0.0,-0.0018168535316362,60.0,0.2678255140781402,-0.0,-7.093351683806759e-09,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177300,298.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096069335937,0.0,0.0,2.483402749930974e-05,298.4437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9096984863281,0.0,0.0,2.615145785966888e-05,298.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9100036621094,0.0,0.0,1.9315408280817792e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.90924072265625,0.0,0.0,2.6151428755838424e-05,298.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.90875244140625,0.0,0.0,0.0001240508281625,284.8894348144531,294.1499938964844,285.63409423828125,282.4742736816406,289.7713928222656,287.1096496582031,284.9776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002638397272676,3.301904860641969e-10,0.0002638394071254,-0.0006042371387593,0.0,0.0,0.0,-0.0014862533425912,60.0,0.1856936365365982,-0.0,-4.774032280607798e-09,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177360,298.462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.911865234375,0.0,0.0,2.0051935280207545e-05,298.4420471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9119567871094,0.0,0.0,2.111567846441176e-05,298.990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.912353515625,0.0,0.0,1.559599331812933e-05,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9114685058594,0.0,0.0,2.1115654817549512e-05,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9110107421875,0.0,0.0,0.0001001633499981,284.8922424316406,294.1499938964844,285.5979309082031,282.4481811523437,289.7668151855469,287.1112060546875,284.97808837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002136626571882,2.6723775969905716e-10,0.0002136623952537,-0.0004889103583991,0.0,0.0,0.0,-0.0012035008985549,60.0,0.1352198421955108,-0.0,-3.1124587351882838e-09,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177420,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146728515625,0.0,0.0,1.3033643881499302e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,1.3725070857617538e-05,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.915283203125,0.0,0.0,1.013730616250541e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91424560546875,0.0,0.0,1.3725055396207608e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.913818359375,0.0,0.0,6.510560342576355e-05,284.8961181640625,294.1499938964844,285.526611328125,282.3972473144531,289.76171875,287.1146545410156,284.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388794044032,1.7370289928653188e-10,0.0001388792297802,-0.0003177887410856,0.0,0.0,0.0,-0.0007822678890079,60.0,0.0751211792230606,-0.0,-1.3149906719078783e-09,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177480,298.46051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9146728515625,0.0,0.0,1.3033643881499302e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9147644042969,0.0,0.0,1.3725070857617538e-05,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.915283203125,0.0,0.0,1.013730616250541e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91424560546875,0.0,0.0,1.3725055396207608e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.913818359375,0.0,0.0,6.510560342576355e-05,284.8961181640625,294.1499938964844,285.526611328125,282.3972473144531,289.76171875,287.1146545410156,284.9789123535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001388794044032,1.7370289928653188e-10,0.0001388792297802,-0.0003177887410856,0.0,0.0,0.0,-0.0007822678890079,60.0,0.0751211792230606,-0.0,-1.3149906719078783e-09,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177540,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,8.901236469682772e-06,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161682128906,0.0,0.0,9.373441571369767e-06,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.916748046875,0.0,0.0,6.923203272890532e-06,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156188964844,0.0,0.0,9.373431566928048e-06,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,4.44634206360206e-05,284.898193359375,294.1499938964844,285.4566955566406,282.3480224609375,289.7594299316406,287.1170654296875,284.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-9.484645852353424e-05,1.1862891224900807e-10,9.48463348322548e-05,-0.0002170311636291,0.0,0.0,0.0,-0.0005342428921721,60.0,0.0433444306254386,-0.0,-6.133263896757054e-10,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177600,298.45819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91607666015625,0.0,0.0,8.901236469682772e-06,298.4346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9161682128906,0.0,0.0,9.373441571369767e-06,298.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.916748046875,0.0,0.0,6.923203272890532e-06,298.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9156188964844,0.0,0.0,9.373431566928048e-06,298.3941955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9151916503906,0.0,0.0,4.44634206360206e-05,284.898193359375,294.1499938964844,285.4566955566406,282.3480224609375,289.7594299316406,287.1170654296875,284.9797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-9.484645852353424e-05,1.1862891224900807e-10,9.48463348322548e-05,-0.0002170311636291,0.0,0.0,0.0,-0.0005342428921721,60.0,0.0433444306254386,-0.0,-6.133263896757054e-10,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177660,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,6.5512049332028255e-06,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169006347656,0.0,0.0,6.8987424128863495e-06,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,5.0953958634636365e-06,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,6.898735136928735e-06,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159545898437,0.0,0.0,3.272455433034338e-05,284.8993530273437,294.1499938964844,285.3882751464844,282.3007202148437,289.7582702636719,287.1185302734375,284.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-6.980573380133137e-05,8.7309333374197e-11,6.980564648984e-05,-0.0001597321388544,0.0,0.0,0.0,-0.0003931956598535,60.0,0.0262102745473384,-0.0,-3.322258024240909e-10,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177720,298.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168395996094,0.0,0.0,6.5512049332028255e-06,298.4305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169006347656,0.0,0.0,6.8987424128863495e-06,298.9794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,5.0953958634636365e-06,298.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,6.898735136928735e-06,298.39276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9159545898437,0.0,0.0,3.272455433034338e-05,284.8993530273437,294.1499938964844,285.3882751464844,282.3007202148437,289.7582702636719,287.1185302734375,284.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-6.980573380133137e-05,8.7309333374197e-11,6.980564648984e-05,-0.0001597321388544,0.0,0.0,0.0,-0.0003931956598535,60.0,0.0262102745473384,-0.0,-3.322258024240909e-10,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177780,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.0,0.0,4.893034656561213e-06,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173278808594,0.0,0.0,5.152607172931312e-06,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.0,0.0,3.805704182013869e-06,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.916748046875,0.0,0.0,5.152601715963101e-06,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,2.4441667846986093e-05,284.8999938964844,294.1499938964844,285.3213806152344,282.2555236816406,289.75762939453125,287.119384765625,284.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.21373440278694e-05,6.521064938036503e-11,5.213727854425088e-05,-0.0001193026037071,0.0,0.0,0.0,-0.0002936746750492,60.0,0.0162215419113636,-0.0,-1.8533077850158006e-10,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177840,298.4527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.917236328125,0.0,0.0,4.893034656561213e-06,298.42645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173278808594,0.0,0.0,5.152607172931312e-06,298.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.0,0.0,3.805704182013869e-06,298.23406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.916748046875,0.0,0.0,5.152601715963101e-06,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9163513183594,0.0,0.0,2.4441667846986093e-05,284.8999938964844,294.1499938964844,285.3213806152344,282.2555236816406,289.75762939453125,287.119384765625,284.98114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.21373440278694e-05,6.521064938036503e-11,5.213727854425088e-05,-0.0001193026037071,0.0,0.0,0.0,-0.0002936746750492,60.0,0.0162215419113636,-0.0,-1.8533077850158006e-10,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177900,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,4.12247072745231e-06,298.4243469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174499511719,0.0,0.0,4.341165549703874e-06,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,3.2063749131339137e-06,298.2325744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169006347656,0.0,0.0,4.341160547483014e-06,298.3905639648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164733886719,0.0,0.0,2.0592549844877794e-05,284.9001770019531,294.1499938964844,285.2885437011719,282.2337646484375,289.7574462890625,287.1196594238281,284.9814758300781,0.0,0.0,0.0,0.0,1.0,1.0,-4.392674964037724e-05,5.4941252936036016e-11,4.392669507069513e-05,-0.000100514756923,0.0,0.0,0.0,-0.0002474267384968,60.0,0.0128487693145871,-0.0,-1.3155462830205522e-10,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12177960,298.4495544433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174499511719,0.0,0.0,3.370820195414126e-06,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,3.54964004145586e-06,298.9715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,2.621756266307784e-06,298.2310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169616699219,0.0,0.0,3.5496361761033768e-06,298.3898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.91656494140625,0.0,0.0,1.683790651441086e-05,284.9003295898437,294.1499938964844,285.2561340332031,282.21258544921875,289.75732421875,287.119873046875,284.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-3.5917571949539706e-05,4.492380079046399e-11,3.591752829379402e-05,-8.218787843361497e-05,0.0,0.0,0.0,-0.0002023133565671,60.0,0.0099217183887958,-0.0,-8.795531664107513e-11,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178020,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,2.0232650967955124e-06,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,2.130597977156868e-06,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,1.573654913045175e-06,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,2.130595703420113e-06,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.0,0.0,1.0106605259352364e-05,284.90045166015625,294.1499938964844,285.1925354003906,282.172119140625,289.7572021484375,287.1200561523437,284.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.1558957087108865e-05,2.69647359996128e-11,2.155892980226781e-05,-4.933186210109852e-05,0.0,0.0,0.0,-0.0001214353687828,60.0,0.004877938888967,-0.0,-3.1688124346729296e-11,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178080,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,2.0232650967955124e-06,298.4179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,2.130597977156868e-06,298.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,1.573654913045175e-06,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,2.130595703420113e-06,298.3883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.0,0.0,1.0106605259352364e-05,284.90045166015625,294.1499938964844,285.1925354003906,282.172119140625,289.7572021484375,287.1200561523437,284.9823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-2.1558957087108865e-05,2.69647359996128e-11,2.155892980226781e-05,-4.933186210109852e-05,0.0,0.0,0.0,-0.0001214353687828,60.0,0.004877938888967,-0.0,-3.1688124346729296e-11,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178140,298.44366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,1.3040197472946602e-06,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,1.3731972785535618e-06,298.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,1.0142404107682523e-06,298.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,1.3731956869378337e-06,298.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.0,0.0,6.513834250654327e-06,284.90045166015625,294.1499938964844,285.1499938964844,282.1458740234375,289.7571716308594,287.1201171875,284.9827880859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3895080883230548e-05,1.7379202243983368e-11,1.3895062693336511e-05,-3.179510895279236e-05,0.0,0.0,0.0,-7.826698129065335e-05,60.0,0.002700017997995,-0.0,-1.316313464477803e-11,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178200,298.4425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,1.039335188579571e-06,298.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,1.0944712585114758e-06,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,8.083740112851956e-07,298.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.91705322265625,0.0,0.0,1.0944700079562608e-06,298.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.0,0.0,5.191682703298284e-06,284.90045166015625,294.1499938964844,285.1307067871094,282.1342468261719,289.7571716308594,287.1201171875,284.98297119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.1074801477661822e-05,1.3851702770906194e-11,1.1074787835241295e-05,-2.53416092164116e-05,0.0,0.0,0.0,-6.238113564904779e-05,60.0,0.002103358041495,-0.0,-8.361846805249318e-12,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178260,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,4.48300482958075e-07,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175720214844,0.0,0.0,4.720825472759316e-07,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,3.486791229079245e-07,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,4.720820356851618e-07,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.0,0.0,2.239348759758286e-06,284.900390625,294.1499938964844,285.0706787109375,282.0992126464844,289.7571716308594,287.1201171875,284.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.776954483531881e-06,5.974753244236686e-12,4.77694857181632e-06,-1.0930723874480464e-05,0.0,0.0,0.0,-2.69072043010965e-05,60.0,0.0005564221646636,-0.0,-1.5557125900012014e-12,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178320,298.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,4.48300482958075e-07,298.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175720214844,0.0,0.0,4.720825472759316e-07,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,3.486791229079245e-07,298.22216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,4.720820356851618e-07,298.38525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165954589844,0.0,0.0,2.239348759758286e-06,284.900390625,294.1499938964844,285.0706787109375,282.0992126464844,289.7571716308594,287.1201171875,284.9835205078125,0.0,0.0,0.0,0.0,1.0,1.0,-4.776954483531881e-06,5.974753244236686e-12,4.77694857181632e-06,-1.0930723874480464e-05,0.0,0.0,0.0,-2.69072043010965e-05,60.0,0.0005564221646636,-0.0,-1.5557125900012014e-12,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178380,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,1.5902874395123945e-07,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,1.6746511732890212e-07,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,1.236893609757317e-07,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169616699219,0.0,0.0,1.6746493258779085e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,7.943797299958533e-07,284.9002990722656,294.1499938964844,285.0125427246094,282.0671691894531,289.7571716308594,287.1200866699219,284.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.694559500720061e-06,2.1194771198523865e-12,1.6945573406701442e-06,-3.877526978612877e-06,0.0,0.0,0.0,-9.544964996166527e-06,60.0,-2.281426895933692e-05,-0.0,-1.9576821988585152e-13,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178440,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,1.5902874395123945e-07,298.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,1.6746511732890212e-07,298.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,1.236893609757317e-07,298.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169616699219,0.0,0.0,1.6746493258779085e-07,298.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,7.943797299958533e-07,284.9002990722656,294.1499938964844,285.0125427246094,282.0671691894531,289.7571716308594,287.1200866699219,284.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.694559500720061e-06,2.1194771198523865e-12,1.6945573406701442e-06,-3.877526978612877e-06,0.0,0.0,0.0,-9.544964996166527e-06,60.0,-2.281426895933692e-05,-0.0,-1.9576821988585152e-13,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178500,298.4329528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,7.889612874123486e-08,298.4025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,8.308152388281087e-08,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91815185546875,0.0,0.0,6.136382779686755e-08,298.2176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169616699219,0.0,0.0,8.308143151225522e-08,298.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,3.941016473163472e-07,284.9002990722656,294.1499938964844,284.98419189453125,282.05230712890625,289.7571716308594,287.1200866699219,284.9842529296875,0.0,0.0,0.0,0.0,1.0,1.0,-8.407212703787081e-07,1.051506754931597e-12,8.407201903537498e-07,-1.92373613572272e-06,0.0,0.0,0.0,-4.735527909360826e-06,60.0,-2.517045686545316e-05,-0.0,-4.8183946931143126e-14,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178560,298.43096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,3.3702249879752344e-08,298.4002990722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,3.54901352750403e-08,298.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,2.621293226923172e-08,298.216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169616699219,0.0,0.0,3.5490096195189835e-08,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,1.6834934513099142e-07,284.9002990722656,294.1499938964844,284.9563293457031,282.0382995605469,289.7571716308594,287.1200866699219,284.9844665527344,0.0,0.0,0.0,0.0,1.0,1.0,-3.5913774354412453e-07,4.491739825137481e-13,3.5913728879677365e-07,-8.217755862460763e-07,0.0,0.0,0.0,-2.022919943556189e-06,60.0,-1.87571768037742e-05,-0.0,-8.792426456230661e-15,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178620,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,2.6489823667930072e-09,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,2.789509290224146e-09,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,2.060325243746774e-09,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,2.789506181599677e-09,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,1.323218601356757e-08,284.9002990722656,294.1499938964844,284.9021301269531,282.0127258300781,289.7571716308594,287.1200866699219,284.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8232619797563533e-08,3.5332786772323405e-14,2.823258604678358e-08,-6.45999662651775e-08,0.0,0.0,0.0,-1.5903788153082132e-07,60.0,-1.820524084905628e-05,-0.0,-5.431866449914424e-17,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178680,298.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,2.6489823667930072e-09,298.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,2.789509290224146e-09,298.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,2.060325243746774e-09,298.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,2.789506181599677e-09,298.3805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,1.323218601356757e-08,284.9002990722656,294.1499938964844,284.9021301269531,282.0127258300781,289.7571716308594,287.1200866699219,284.98492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-2.8232619797563533e-08,3.5332786772323405e-14,2.823258604678358e-08,-6.45999662651775e-08,0.0,0.0,0.0,-1.5903788153082132e-07,60.0,-1.820524084905628e-05,-0.0,-5.431866449914424e-17,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178740,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-1.9111356941436952e-10,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.0125202893073172e-10,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.4864429132011026e-10,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.0125179300833904e-10,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-9.546496926304826e-10,284.9002990722656,294.1499938964844,284.8500061035156,281.9906921386719,289.7571716308594,287.1200866699219,284.9853210449219,0.0,0.0,0.0,0.0,1.0,1.0,2.0522894494945372e-09,-2.540794968693073e-15,-2.052286784959278e-09,4.68546801357661e-09,0.0,0.0,0.0,1.155422069132328e-08,60.0,-3.516349806886865e-06,-0.0,-2.8273136734639055e-19,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178800,298.4229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-1.9111356941436952e-10,298.3912048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.0125202893073172e-10,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.4864429132011026e-10,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.0125179300833904e-10,298.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-9.546496926304826e-10,284.9002990722656,294.1499938964844,284.8500061035156,281.9906921386719,289.7571716308594,287.1200866699219,284.9853210449219,0.0,0.0,0.0,0.0,1.0,1.0,2.0522894494945372e-09,-2.540794968693073e-15,-2.052286784959278e-09,4.68546801357661e-09,0.0,0.0,0.0,1.155422069132328e-08,60.0,-3.516349806886865e-06,-0.0,-2.8273136734639055e-19,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178860,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,1.714137685959738e-11,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,1.8050717170980942e-11,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,1.3332219009343229e-11,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,1.805069635429924e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,8.562453523985879e-11,284.9002990722656,294.1499938964844,284.79931640625,281.9725341796875,289.7571716308594,287.1200866699219,284.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.91118010306468e-10,2.2682827643420917e-16,1.911177743840753e-10,-4.3182010744935434e-10,0.0,0.0,0.0,-1.076841726899147e-09,60.0,3.7631621125910897e-06,-0.0,-2.2744813243340842e-21,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178920,298.4188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,1.714137685959738e-11,298.3865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,1.8050717170980942e-11,298.9403686523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,1.3332219009343229e-11,298.2066345214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,1.805069635429924e-11,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,8.562453523985879e-11,284.9002990722656,294.1499938964844,284.79931640625,281.9725341796875,289.7571716308594,287.1200866699219,284.9857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.91118010306468e-10,2.2682827643420917e-16,1.911177743840753e-10,-4.3182010744935434e-10,0.0,0.0,0.0,-1.076841726899147e-09,60.0,3.7631621125910897e-06,-0.0,-2.2744813243340842e-21,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12178980,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-4.093463415455467e-12,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-4.310619135944327e-12,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-3.183813455931439e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-4.310614365454768e-12,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-2.0447650517230187e-11,284.9002990722656,294.1499938964844,284.7493896484375,281.958251953125,289.7571716308594,287.1200866699219,284.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,4.3202337540737545e-11,-6.449439885803271e-17,-4.320227509069241e-11,9.975220649494075e-11,0.0,0.0,0.0,2.473825588822365e-10,60.0,5.015566785004921e-06,-0.0,-1.2970978593817288e-22,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
