time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12179040,298.4147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-4.093463415455467e-12,298.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-4.310619135944327e-12,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-3.183813455931439e-12,298.2034606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-4.310614365454768e-12,298.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-2.0447650517230187e-11,284.9002990722656,294.1499938964844,284.7493896484375,281.958251953125,289.7571716308594,287.1200866699219,284.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,4.3202337540737545e-11,-6.449439885803271e-17,-4.320227509069241e-11,9.975220649494075e-11,0.0,0.0,0.0,2.473825588822365e-10,60.0,5.015566785004921e-06,-0.0,-1.2970978593817288e-22,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179100,298.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.3795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.20184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.3749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,284.7247314453125,281.9524841308594,289.7571716308594,287.1200866699219,284.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.38433509809266e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,5.001384124625474e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179160,298.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,2.558414634659667e-13,298.3772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,2.6941369599652053e-13,298.9325256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,1.9898834099571494e-13,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,2.69413397840923e-13,298.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,1.2779781573268869e-12,284.9002990722656,294.1499938964844,284.70025634765625,281.9476013183594,289.7571716308594,287.1200866699219,284.98638916015625,0.0,0.0,0.0,0.0,1.0,1.0,1.6604133432768233e-12,-1.1425654722473473e-17,-1.660401959154012e-12,1.7754107645845396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.902430646325229e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179220,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,284.6519470214844,281.9402160644531,289.7571716308594,287.1200866699219,284.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.38433509809266e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,4.613921646523522e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179280,298.40625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.3730773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.37237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,284.6519470214844,281.9402160644531,289.7571716308594,287.1200866699219,284.9866943359375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.38433509809266e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,4.613921646523522e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179340,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-5.116829269319334e-13,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-5.38827391993041e-13,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-3.9797668199142993e-13,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-5.38826795681846e-13,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-2.5559563146537734e-12,284.9002990722656,294.1499938964844,284.6044616699219,281.93585205078125,289.7571716308594,287.1200866699219,284.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.817570391750902e-12,-7.96142810736568e-18,3.817578631687413e-12,-1.8541208065409043e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.289780918043107e-06,-0.0,-2.0267154052839512e-24,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179400,298.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-5.116829269319334e-13,298.3691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-5.38827391993041e-13,298.9245910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-3.9797668199142993e-13,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-5.38826795681846e-13,298.3705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-2.5559563146537734e-12,284.9002990722656,294.1499938964844,284.6044616699219,281.93585205078125,289.7571716308594,287.1200866699219,284.9869689941406,0.0,0.0,0.0,0.0,1.0,1.0,-3.817570391750902e-12,-7.96142810736568e-18,3.817578631687413e-12,-1.8541208065409043e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,4.289780918043107e-06,-0.0,-2.0267154052839512e-24,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179460,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,284.557861328125,281.9341735839844,289.7571716308594,287.1200866699219,284.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.38433509809266e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,3.980027486250037e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179520,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.1904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,284.557861328125,281.9341735839844,289.7571716308594,287.1200866699219,284.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.38433509809266e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,3.980027486250037e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179580,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,284.5121154785156,281.9349365234375,289.7571716308594,287.1200866699219,284.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.6047561500129317e-12,-1.2044067356127305e-17,-1.6047441153688169e-12,3.456887337147108e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.691488927870523e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179640,298.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.9165344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.1871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.3668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,284.5121154785156,281.9349365234375,289.7571716308594,287.1200866699219,284.98748779296875,0.0,0.0,0.0,0.0,1.0,1.0,1.6047561500129317e-12,-1.2044067356127305e-17,-1.6047441153688169e-12,3.456887337147108e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.691488927870523e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179700,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,284.48956298828125,281.9361267089844,289.7571716308594,287.1200866699219,284.98760986328125,0.0,0.0,0.0,0.0,1.0,1.0,1.6047561500129317e-12,-1.2044067356127305e-17,-1.6047441153688169e-12,3.456887337147108e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.5557025057642022e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179760,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,2.558414634659667e-13,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,2.6941369599652053e-13,298.9124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,1.9898834099571494e-13,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,2.69413397840923e-13,298.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,1.2779781573268869e-12,284.9002990722656,294.1499938964844,284.4672546386719,281.93780517578125,289.7571716308594,287.1200866699219,284.9877014160156,0.0,0.0,0.0,0.0,1.0,1.0,1.6604133432768233e-12,-1.142565389529286e-17,-1.660401959154012e-12,1.7754107645845396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.427388264753972e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179820,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,284.42333984375,281.9425354003906,289.7571716308594,287.1200866699219,284.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.384334270912049e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,3.1784077236807207e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179880,298.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.1803894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,284.42333984375,281.9425354003906,289.7571716308594,287.1200866699219,284.9879150390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.384334270912049e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,3.1784077236807207e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12179940,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,2.558414634659667e-13,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,2.6941369599652053e-13,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,1.9898834099571494e-13,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,2.69413397840923e-13,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,1.2779781573268869e-12,284.9002990722656,294.1499938964844,284.3803405761719,281.9488220214844,289.7571716308594,287.1200866699219,284.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.950927885513106e-13,-8.765921637258215e-18,9.951015705889077e-13,-2.5615698798220343e-12,0.0,0.0,0.0,0.0,60.0,2.948385599665926e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180000,298.3794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,2.558414634659667e-13,298.351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,2.6941369599652053e-13,298.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,1.9898834099571494e-13,298.1770324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,2.69413397840923e-13,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,1.2779781573268869e-12,284.9002990722656,294.1499938964844,284.3803405761719,281.9488220214844,289.7571716308594,287.1200866699219,284.98809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.950927885513106e-13,-8.765921637258215e-18,9.951015705889077e-13,-2.5615698798220343e-12,0.0,0.0,0.0,0.0,60.0,2.948385599665926e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180060,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,284.3383178710937,281.9564208984375,289.7571716308594,287.1200866699219,284.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.384334270912049e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,2.735446514634532e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180120,298.3748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.17364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,284.3383178710937,281.9564208984375,289.7571716308594,287.1200866699219,284.98828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.384334270912049e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,2.735446514634532e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180180,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,5.116829269319334e-13,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,5.38827391993041e-13,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,3.9797668199142993e-13,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,5.38826795681846e-13,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,2.5559563146537734e-12,284.9002990722656,294.1499938964844,284.2972717285156,281.96502685546875,289.7571716308594,287.1200866699219,284.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.716070536540715e-12,-1.0807241261639029e-17,-1.71605969451899e-12,9.393415136439016e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.5386823381268182e-06,-0.0,-2.0267154052839512e-24,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180240,298.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,5.116829269319334e-13,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,5.38827391993041e-13,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,3.9797668199142993e-13,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,5.38826795681846e-13,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,2.5559563146537734e-12,284.9002990722656,294.1499938964844,284.2972717285156,281.96502685546875,289.7571716308594,287.1200866699219,284.98846435546875,0.0,0.0,0.0,0.0,1.0,1.0,1.716070536540715e-12,-1.0807241261639029e-17,-1.71605969451899e-12,9.393415136439016e-14,0.0,0.0,0.0,1.4551915228366852e-11,60.0,2.5386823381268182e-06,-0.0,-2.0267154052839512e-24,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180300,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,284.2771301269531,281.9696350097656,289.7571716308594,287.1200866699219,284.9885559082031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.38433509809266e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,2.4461169232381508e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180360,298.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.1669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.3553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,284.2572326660156,281.974365234375,289.7571716308594,287.1200866699219,284.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.384334270912049e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,2.3560419322166126e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180420,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,284.2182006835937,281.9842224121094,289.7571716308594,287.1200866699219,284.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.384334270912049e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,2.1874957383261062e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180480,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.3533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,284.2182006835937,281.9842224121094,289.7571716308594,287.1200866699219,284.98876953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.384334270912049e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,2.1874957383261062e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180540,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,284.1802062988281,281.99432373046875,289.7571716308594,287.1200866699219,284.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.384334270912049e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,2.030729092439288e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180600,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.88427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,284.1802062988281,281.99432373046875,289.7571716308594,287.1200866699219,284.9888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.384334270912049e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,2.030729092439288e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180660,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,284.143310546875,282.0043640136719,289.7571716308594,287.1200866699219,284.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.384334270912049e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,1.8851266077035689e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180720,298.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,284.143310546875,282.0043640136719,289.7571716308594,287.1200866699219,284.989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.384334270912049e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,1.8851266077035689e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180780,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,2.558414634659667e-13,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,2.6941369599652053e-13,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,1.9898834099571494e-13,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,2.69413397840923e-13,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,1.2779781573268869e-12,284.9002990722656,294.1499938964844,284.10748291015625,282.0141296386719,289.7571716308594,287.1200866699219,284.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,1.6604133432768233e-12,-1.1425654722473473e-17,-1.660401959154012e-12,1.7754107645845396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7496919326731586e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180840,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,2.558414634659667e-13,298.3282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,2.6941369599652053e-13,298.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,1.9898834099571494e-13,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,2.69413397840923e-13,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,1.2779781573268869e-12,284.9002990722656,294.1499938964844,284.10748291015625,282.0141296386719,289.7571716308594,287.1200866699219,284.9891357421875,0.0,0.0,0.0,0.0,1.0,1.0,1.6604133432768233e-12,-1.1425654722473473e-17,-1.660401959154012e-12,1.7754107645845396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7496919326731586e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180900,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,2.558414634659667e-13,298.3265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,2.6941369599652053e-13,298.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,1.9898834099571494e-13,298.1517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,2.69413397840923e-13,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,1.2779781573268869e-12,284.9002990722656,294.1499938964844,284.0899658203125,282.0188293457031,289.7571716308594,287.1200866699219,284.9891967773437,0.0,0.0,0.0,0.0,1.0,1.0,1.6604133432768233e-12,-1.1425654722473473e-17,-1.660401959154012e-12,1.7754107645845396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.6852563931024631e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12180960,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,284.07275390625,282.0233764648437,289.7571716308594,287.1200866699219,284.9892578125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.38433509809266e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,1.6234873783105286e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181020,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-2.558414634659667e-13,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.6941369599652053e-13,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.9898834099571494e-13,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.69413397840923e-13,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-1.2779781573268869e-12,284.9002990722656,294.1499938964844,284.0391540527344,282.0318298339844,289.7571716308594,287.1200866699219,284.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1064071750790938e-12,-1.0002747731746493e-17,1.1064171497390809e-12,8.013833737233189e-13,0.0,0.0,0.0,0.0,60.0,1.5059270026540617e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181080,298.3387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-2.558414634659667e-13,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.6941369599652053e-13,298.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.9898834099571494e-13,298.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.69413397840923e-13,298.34332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-1.2779781573268869e-12,284.9002990722656,294.1499938964844,284.0391540527344,282.0318298339844,289.7571716308594,287.1200866699219,284.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1064071750790938e-12,-1.0002747731746493e-17,1.1064171497390809e-12,8.013833737233189e-13,0.0,0.0,0.0,0.0,60.0,1.5059270026540617e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181140,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-2.558414634659667e-13,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.6941369599652053e-13,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.9898834099571494e-13,298.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.69413397840923e-13,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-1.2779781573268869e-12,284.9002990722656,294.1499938964844,284.0067138671875,282.0392761230469,289.7571716308594,287.1200866699219,284.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.761913090066793e-12,-7.343014646531235e-18,3.761920462641566e-12,-3.535597379103473e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3979191635371535e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181200,298.3353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-2.558414634659667e-13,298.3182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.6941369599652053e-13,298.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.9898834099571494e-13,298.14324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.69413397840923e-13,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-1.2779781573268869e-12,284.9002990722656,294.1499938964844,284.0067138671875,282.0392761230469,289.7571716308594,287.1200866699219,284.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-3.761913090066793e-12,-7.343014646531235e-18,3.761920462641566e-12,-3.535597379103473e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.3979191635371535e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181260,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-2.558414634659667e-13,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.6941369599652053e-13,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.9898834099571494e-13,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.69413397840923e-13,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.9754333496094,282.0454406738281,289.7571716308594,287.1200866699219,284.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.761913090066793e-12,-7.343015473711848e-18,3.761920462641566e-12,-3.535597379103473e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2979987786820857e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181320,298.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-2.558414634659667e-13,298.3147888183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.6941369599652053e-13,298.8602905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.9898834099571494e-13,298.1398620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.69413397840923e-13,298.3390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.9754333496094,282.0454406738281,289.7571716308594,287.1200866699219,284.9895324707031,0.0,0.0,0.0,0.0,1.0,1.0,-3.761913090066793e-12,-7.343015473711848e-18,3.761920462641566e-12,-3.535597379103473e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2979987786820857e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181380,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-2.558414634659667e-13,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.6941369599652053e-13,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.9898834099571494e-13,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.69413397840923e-13,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.9453430175781,282.0500793457031,289.7571716308594,287.1200866699219,284.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.761913090066793e-12,-7.343015473711848e-18,3.761920462641566e-12,-3.535597379103473e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.204935074383684e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
