time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12181440,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-2.558414634659667e-13,298.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.6941369599652053e-13,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.9898834099571494e-13,298.136474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.69413397840923e-13,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.9453430175781,282.0500793457031,289.7571716308594,287.1200866699219,284.9896240234375,0.0,0.0,0.0,0.0,1.0,1.0,-3.761913090066793e-12,-7.343015473711848e-18,3.761920462641566e-12,-3.535597379103473e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.204935074383684e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181500,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.3096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.9307556152344,282.0517578125,289.7571716308594,287.1200866699219,284.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,1.6047561500129317e-12,-1.2044067356127305e-17,-1.6047441153688169e-12,3.456887337147108e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.1613041124292067e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181560,298.3254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,2.558414634659667e-13,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,2.6941369599652053e-13,298.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,1.9898834099571494e-13,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,2.69413397840923e-13,298.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.9164733886719,282.052978515625,289.7571716308594,287.1200866699219,284.9896850585937,0.0,0.0,0.0,0.0,1.0,1.0,1.6604133432768233e-12,-1.1425654722473473e-17,-1.660401959154012e-12,1.7754107645845396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.119079684031021e-06,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181620,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.8888244628906,282.05389404296875,289.7571716308594,287.1200866699219,284.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.38433509809266e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,1.039026074067806e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181680,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.3045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.8888244628906,282.05389404296875,289.7571716308594,287.1200866699219,284.98974609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.38433509809266e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,1.039026074067806e-06,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181740,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-2.558414634659667e-13,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.6941369599652053e-13,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.9898834099571494e-13,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.69413397840923e-13,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.8624267578125,282.05255126953125,289.7571716308594,287.1200866699219,284.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.761913090066793e-12,-7.343015473711848e-18,3.761920462641566e-12,-3.535597379103473e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.64832906902302e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181800,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-2.558414634659667e-13,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.6941369599652053e-13,298.8440246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.9898834099571494e-13,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.69413397840923e-13,298.3305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.8624267578125,282.05255126953125,289.7571716308594,287.1200866699219,284.9898376464844,0.0,0.0,0.0,0.0,1.0,1.0,-3.761913090066793e-12,-7.343015473711848e-18,3.761920462641566e-12,-3.535597379103473e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,9.64832906902302e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181860,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-2.558414634659667e-13,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.6941369599652053e-13,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.9898834099571494e-13,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.69413397840923e-13,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.8373107910156,282.0487060546875,289.7571716308594,287.1200866699219,284.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.761913090066793e-12,-7.343015473711848e-18,3.761920462641566e-12,-3.535597379103473e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.958849093687604e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181920,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-2.558414634659667e-13,298.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.6941369599652053e-13,298.8399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.9898834099571494e-13,298.12286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.69413397840923e-13,298.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.8373107910156,282.0487060546875,289.7571716308594,287.1200866699219,284.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-3.761913090066793e-12,-7.343015473711848e-18,3.761920462641566e-12,-3.535597379103473e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.958849093687604e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12181980,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.8135070800781,282.04217529296875,289.7571716308594,287.1200866699219,284.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.38433509809266e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,8.317717288264248e-07,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182040,298.3124084472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.8359069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.8135070800781,282.04217529296875,289.7571716308594,287.1200866699219,284.98992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.38433509809266e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,8.317717288264248e-07,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182100,298.310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.8338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.80206298828125,282.0378112792969,289.7571716308594,287.1200866699219,284.9899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.38433509809266e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,8.016490937734488e-07,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182160,298.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,2.558414634659667e-13,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,2.6941369599652053e-13,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,1.9898834099571494e-13,298.1161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,2.69413397840923e-13,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.7909851074219,282.0326843261719,289.7571716308594,287.1200866699219,284.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,1.6604133432768233e-12,-1.1425654722473473e-17,-1.660401959154012e-12,1.7754107645845396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,7.745445600448875e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182220,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-2.558414634659667e-13,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.6941369599652053e-13,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.9898834099571494e-13,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.69413397840923e-13,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.7698059082031,282.0199584960937,289.7571716308594,287.1200866699219,284.99005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1064071750790938e-12,-1.0002748558927104e-17,1.1064171497390809e-12,8.013833737233189e-13,0.0,0.0,0.0,0.0,60.0,7.181085948104737e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182280,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-2.558414634659667e-13,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.6941369599652053e-13,298.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.9898834099571494e-13,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.69413397840923e-13,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.7698059082031,282.0199584960937,289.7571716308594,287.1200866699219,284.99005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1064071750790938e-12,-1.0002748558927104e-17,1.1064171497390809e-12,8.013833737233189e-13,0.0,0.0,0.0,0.0,60.0,7.181085948104737e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182340,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-2.558414634659667e-13,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.6941369599652053e-13,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.9898834099571494e-13,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.69413397840923e-13,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.75,282.0038146972656,289.7571716308594,287.1200866699219,284.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.761913090066793e-12,-7.343015473711848e-18,3.761920462641566e-12,-3.535597379103473e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.657162998635613e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182400,298.3027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-2.558414634659667e-13,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.6941369599652053e-13,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.9898834099571494e-13,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.69413397840923e-13,298.3197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.75,282.0038146972656,289.7571716308594,287.1200866699219,284.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-3.761913090066793e-12,-7.343015473711848e-18,3.761920462641566e-12,-3.535597379103473e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,6.657162998635613e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182460,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,2.558414634659667e-13,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,2.6941369599652053e-13,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,1.9898834099571494e-13,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,2.69413397840923e-13,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.73291015625,281.9877624511719,289.7571716308594,287.1200866699219,284.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.6604133432768233e-12,-1.1425654722473473e-17,-1.660401959154012e-12,1.7754107645845396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.182174274727004e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182520,298.29962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,2.558414634659667e-13,298.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,2.6941369599652053e-13,298.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,1.9898834099571494e-13,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,2.69413397840923e-13,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.73291015625,281.9877624511719,289.7571716308594,287.1200866699219,284.9901123046875,0.0,0.0,0.0,0.0,1.0,1.0,1.6604133432768233e-12,-1.1425654722473473e-17,-1.660401959154012e-12,1.7754107645845396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,6.182174274727004e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182580,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-2.558414634659667e-13,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.6941369599652053e-13,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.9898834099571494e-13,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.69413397840923e-13,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.7197265625,281.9753723144531,289.7571716308594,287.1200866699219,284.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.761913090066793e-12,-7.343015473711848e-18,3.761920462641566e-12,-3.535597379103473e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.749380989072961e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182640,298.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-2.558414634659667e-13,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.6941369599652053e-13,298.8157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.9898834099571494e-13,298.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.69413397840923e-13,298.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.7197265625,281.9753723144531,289.7571716308594,287.1200866699219,284.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-3.761913090066793e-12,-7.343015473711848e-18,3.761920462641566e-12,-3.535597379103473e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,5.749380989072961e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182700,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.7144775390625,281.970458984375,289.7571716308594,287.1200866699219,284.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.38433509809266e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,5.539870358006738e-07,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182760,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.2743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.8119201660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.3135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.7101135253906,281.9663391113281,289.7571716308594,287.1200866699219,284.9902038574219,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.38433509809266e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,5.330066983333381e-07,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182820,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,5.116829269319334e-13,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,5.38827391993041e-13,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,3.9797668199142993e-13,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,5.38826795681846e-13,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,2.5559563146537734e-12,284.9002990722656,294.1499938964844,283.7038269042969,281.96044921875,289.7571716308594,287.1200866699219,284.990234375,0.0,0.0,0.0,0.0,1.0,1.0,4.371576451528414e-12,-1.3466974346854285e-17,-4.371563007421475e-12,4.4309148364285456e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,4.949724825564772e-07,-0.0,-2.0267154052839512e-24,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182880,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,5.116829269319334e-13,298.2712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,5.38827391993041e-13,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,3.9797668199142993e-13,298.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,5.38826795681846e-13,298.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,2.5559563146537734e-12,284.9002990722656,294.1499938964844,283.7038269042969,281.96044921875,289.7571716308594,287.1200866699219,284.990234375,0.0,0.0,0.0,0.0,1.0,1.0,4.371576451528414e-12,-1.3466974346854285e-17,-4.371563007421475e-12,4.4309148364285456e-12,0.0,0.0,0.0,2.9103830456733704e-11,60.0,4.949724825564772e-07,-0.0,-2.0267154052839512e-24,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12182940,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.7005615234375,281.9573669433594,289.7571716308594,287.1200866699219,284.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.38433509809266e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,4.602493675065489e-07,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183000,298.2876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.7005615234375,281.9573669433594,289.7571716308594,287.1200866699219,284.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.38433509809266e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,4.602493675065489e-07,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183060,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.70001220703125,281.95684814453125,289.7571716308594,287.1200866699219,284.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.38433509809266e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,4.271965110547171e-07,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183120,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.2651062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.3079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.70001220703125,281.95684814453125,289.7571716308594,287.1200866699219,284.99029541015625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.38433509809266e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,4.271965110547171e-07,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183180,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,2.558414634659667e-13,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,2.6941369599652053e-13,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,1.9898834099571494e-13,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,2.69413397840923e-13,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.701904296875,281.9586486816406,289.7571716308594,287.1200866699219,284.9903259277344,0.0,0.0,0.0,0.0,1.0,1.0,1.6604133432768233e-12,-1.1425654722473473e-17,-1.660401959154012e-12,1.7754107645845396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.9651712313570897e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183240,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,2.558414634659667e-13,298.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,2.6941369599652053e-13,298.79693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,1.9898834099571494e-13,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,2.69413397840923e-13,298.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.701904296875,281.9586486816406,289.7571716308594,287.1200866699219,284.9903259277344,0.0,0.0,0.0,0.0,1.0,1.0,1.6604133432768233e-12,-1.1425654722473473e-17,-1.660401959154012e-12,1.7754107645845396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.9651712313570897e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183300,298.2806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-2.558414634659667e-13,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.6941369599652053e-13,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.9898834099571494e-13,298.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.69413397840923e-13,298.30523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.70367431640625,281.9602966308594,289.7571716308594,287.1200866699219,284.9903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-1.1064071750790938e-12,-1.0002747731746493e-17,1.1064171497390809e-12,8.013833737233189e-13,0.0,0.0,0.0,0.0,60.0,3.823055578777712e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183360,298.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,2.558414634659667e-13,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,2.6941369599652053e-13,298.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,1.9898834099571494e-13,298.0851745605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,2.69413397840923e-13,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.7059326171875,281.9624328613281,289.7571716308594,287.1200866699219,284.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,1.6604133432768233e-12,-1.1425654722473473e-17,-1.660401959154012e-12,1.7754107645845396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.682698377360794e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183420,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,2.558414634659667e-13,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,2.6941369599652053e-13,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,1.9898834099571494e-13,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,2.69413397840923e-13,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.7118225097656,281.96795654296875,289.7571716308594,287.1200866699219,284.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.950927885513106e-13,-8.765921637258215e-18,9.951015705889077e-13,-2.5615698798220343e-12,0.0,0.0,0.0,0.0,60.0,3.4242529522998666e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183480,298.276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,2.558414634659667e-13,298.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,2.6941369599652053e-13,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,1.9898834099571494e-13,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,2.69413397840923e-13,298.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.7118225097656,281.96795654296875,289.7571716308594,287.1200866699219,284.9903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-9.950927885513106e-13,-8.765921637258215e-18,9.951015705889077e-13,-2.5615698798220343e-12,0.0,0.0,0.0,0.0,60.0,3.4242529522998666e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183540,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.71929931640625,281.9749755859375,289.7571716308594,287.1200866699219,284.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.38433509809266e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,3.1778216680322657e-07,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183600,298.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.2534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.71929931640625,281.9749755859375,289.7571716308594,287.1200866699219,284.9903869628906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.38433509809266e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,3.1778216680322657e-07,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183660,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.72802734375,281.9831848144531,289.7571716308594,287.1200866699219,284.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.38433509809266e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,2.946627546407399e-07,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183720,298.2713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.72802734375,281.9831848144531,289.7571716308594,287.1200866699219,284.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.38433509809266e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,2.946627546407399e-07,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183780,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.7377624511719,281.9923095703125,289.7571716308594,287.1200866699219,284.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.38433509809266e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,2.740632965014811e-07,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
