time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12183840,298.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.2977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.7377624511719,281.9923095703125,289.7571716308594,287.1200866699219,284.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.38433509809266e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,2.740632965014811e-07,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183900,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,2.558414634659667e-13,298.2447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,2.6941369599652053e-13,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,1.9898834099571494e-13,298.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,2.69413397840923e-13,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.7428894042969,281.99713134765625,289.7571716308594,287.1200866699219,284.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-9.950927885513106e-13,-8.765921637258215e-18,9.951015705889077e-13,-2.5615698798220343e-12,0.0,0.0,0.0,0.0,60.0,2.632800999435858e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12183960,298.2663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-2.558414634659667e-13,298.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.6941369599652053e-13,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.9898834099571494e-13,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.69413397840923e-13,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.7481689453125,282.0021057128906,289.7571716308594,287.1200866699219,284.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-1.1064071750790938e-12,-1.000274690456588e-17,1.1064171497390809e-12,8.013833737233189e-13,0.0,0.0,0.0,0.0,60.0,2.5410852799723216e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184020,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-2.558414634659667e-13,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.6941369599652053e-13,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.9898834099571494e-13,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.69413397840923e-13,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.7590026855469,282.01226806640625,289.7571716308594,287.1200866699219,284.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.761913090066793e-12,-7.343014646531235e-18,3.761920462641566e-12,-3.535597379103473e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3623418599072465e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184080,298.2639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-2.558414634659667e-13,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.6941369599652053e-13,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.9898834099571494e-13,298.06951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.69413397840923e-13,298.2950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.7590026855469,282.01226806640625,289.7571716308594,287.1200866699219,284.9904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-3.761913090066793e-12,-7.343014646531235e-18,3.761920462641566e-12,-3.535597379103473e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.3623418599072465e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184140,298.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.7699279785156,282.02252197265625,289.7571716308594,287.1200866699219,284.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.384334270912049e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,2.196784549823861e-07,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184200,298.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.7699279785156,282.02252197265625,289.7571716308594,287.1200866699219,284.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.384334270912049e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,2.196784549823861e-07,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184260,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-2.558414634659667e-13,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.6941369599652053e-13,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.9898834099571494e-13,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.69413397840923e-13,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.7806701660156,282.0326232910156,289.7571716308594,287.1200866699219,284.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.761913090066793e-12,-7.343014646531235e-18,3.761920462641566e-12,-3.535597379103473e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0414830714798882e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184320,298.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-2.558414634659667e-13,298.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.6941369599652053e-13,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.9898834099571494e-13,298.0648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.69413397840923e-13,298.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.7806701660156,282.0326232910156,289.7571716308594,287.1200866699219,284.990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-3.761913090066793e-12,-7.343014646531235e-18,3.761920462641566e-12,-3.535597379103473e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,2.0414830714798882e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184380,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.7909851074219,282.04229736328125,289.7571716308594,287.1200866699219,284.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.384334270912049e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,1.897023196306691e-07,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184440,298.2571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.06256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.7909851074219,282.04229736328125,289.7571716308594,287.1200866699219,284.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.384334270912049e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,1.897023196306691e-07,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184500,298.2559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,2.558414634659667e-13,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,2.6941369599652053e-13,298.7613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,1.9898834099571494e-13,298.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,2.69413397840923e-13,298.2908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.7958374023437,282.046875,289.7571716308594,287.1200866699219,284.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,1.6604133432768233e-12,-1.142565389529286e-17,-1.660401959154012e-12,1.7754107645845396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.845158408286807e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184560,298.2548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,2.558414634659667e-13,298.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,2.6941369599652053e-13,298.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,1.9898834099571494e-13,298.0603332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,2.69413397840923e-13,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.8005065917969,282.0512390136719,289.7571716308594,287.1200866699219,284.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,1.6604133432768233e-12,-1.142565389529286e-17,-1.660401959154012e-12,1.7754107645845396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.7736610402607766e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184620,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.8089904785156,282.0592041015625,289.7571716308594,287.1200866699219,284.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.384334270912049e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,1.640922135948131e-07,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184680,298.2527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.21710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.8089904785156,282.0592041015625,289.7571716308594,287.1200866699219,284.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.384334270912049e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,1.640922135948131e-07,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184740,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.8161315917969,282.06591796875,289.7571716308594,287.1200866699219,284.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.384334270912049e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,1.5105274542293048e-07,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184800,298.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.8161315917969,282.06591796875,289.7571716308594,287.1200866699219,284.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.384334270912049e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,1.5105274542293048e-07,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184860,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,2.558414634659667e-13,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,2.6941369599652053e-13,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,1.9898834099571494e-13,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,2.69413397840923e-13,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.8216552734375,282.07110595703125,289.7571716308594,287.1200866699219,284.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.6604133432768233e-12,-1.142565389529286e-17,-1.660401959154012e-12,1.7754107645845396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.408555903026354e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184920,298.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,2.558414634659667e-13,298.2086486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,2.6941369599652053e-13,298.75054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,1.9898834099571494e-13,298.0537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,2.69413397840923e-13,298.2867736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.8216552734375,282.07110595703125,289.7571716308594,287.1200866699219,284.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.6604133432768233e-12,-1.142565389529286e-17,-1.660401959154012e-12,1.7754107645845396e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.408555903026354e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12184980,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.8252258300781,282.074462890625,289.7571716308594,287.1200866699219,284.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,4.315919583525174e-12,-1.4085386980508118e-17,-4.315905272056497e-12,6.1123914089911136e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3124447661994054e-07,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185040,298.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.2044982910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.05157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.8252258300781,282.074462890625,289.7571716308594,287.1200866699219,284.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,4.315919583525174e-12,-1.4085386980508118e-17,-4.315905272056497e-12,6.1123914089911136e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3124447661994054e-07,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185100,298.2451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.2024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.7459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.82623291015625,282.07537841796875,289.7571716308594,287.1200866699219,284.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,1.6047561500129317e-12,-1.2044066528946689e-17,-1.6047441153688169e-12,3.456887337147108e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.2846076913319848e-07,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185160,298.2440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.20037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.74444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.0494079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.8266296386719,282.0757751464844,289.7571716308594,287.1200866699219,284.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.384334270912049e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,1.2339148725004634e-07,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185220,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-2.558414634659667e-13,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.6941369599652053e-13,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.9898834099571494e-13,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.69413397840923e-13,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.82550048828125,282.07470703125,289.7571716308594,287.1200866699219,284.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.761913090066793e-12,-7.343014646531235e-18,3.761920462641566e-12,-3.535597379103473e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.286364163723192e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185280,298.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-2.558414634659667e-13,298.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.6941369599652053e-13,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.9898834099571494e-13,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.69413397840923e-13,298.28338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.82550048828125,282.07470703125,289.7571716308594,287.1200866699219,284.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-3.761913090066793e-12,-7.343014646531235e-18,3.761920462641566e-12,-3.535597379103473e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,-8.286364163723192e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185340,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,2.558414634659667e-13,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,2.6941369599652053e-13,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,1.9898834099571494e-13,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,2.69413397840923e-13,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.82159423828125,282.071044921875,289.7571716308594,287.1200866699219,284.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-9.950927885513106e-13,-8.765920810077603e-18,9.951015705889077e-13,-2.5615698798220343e-12,0.0,0.0,0.0,0.0,60.0,-2.2911376618139922e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185400,298.23974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,2.558414634659667e-13,298.19219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,2.6941369599652053e-13,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,1.9898834099571494e-13,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,2.69413397840923e-13,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.82159423828125,282.071044921875,289.7571716308594,287.1200866699219,284.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-9.950927885513106e-13,-8.765920810077603e-18,9.951015705889077e-13,-2.5615698798220343e-12,0.0,0.0,0.0,0.0,60.0,-2.2911376618139922e-07,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185460,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.8146057128906,282.0644836425781,289.7571716308594,287.1200866699219,284.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.384333443731436e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,7.0911281291330405e-09,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185520,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.2811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.8146057128906,282.0644836425781,289.7571716308594,287.1200866699219,284.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.384333443731436e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,7.0911281291330405e-09,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185580,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.8042297363281,282.05474853515625,289.7571716308594,287.1200866699219,284.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.384333443731436e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,6.622293113878186e-08,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185640,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.7321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.27996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.8042297363281,282.05474853515625,289.7571716308594,287.1200866699219,284.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.384333443731436e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,6.622293113878186e-08,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185700,298.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.7976989746094,282.0486145019531,289.7571716308594,287.1200866699219,284.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.384333443731436e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,7.322615402927114e-08,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185760,298.233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,0.0,298.1800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,0.0,298.7290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,0.0,298.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,0.0,298.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,0.0,284.9002990722656,294.1499938964844,283.79022216796875,282.04156494140625,289.7571716308594,287.1200866699219,284.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0507499818152022e-12,-9.384333443731436e-18,1.0507594143741028e-12,-8.800933072594663e-13,0.0,0.0,0.0,0.0,60.0,7.618567110512231e-08,-0.0,-0.0,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185820,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-2.558414634659667e-13,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.6941369599652053e-13,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.9898834099571494e-13,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.69413397840923e-13,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.772216796875,282.0246887207031,289.7571716308594,287.1200866699219,284.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1064071750790938e-12,-1.000274690456588e-17,1.1064171497390809e-12,8.013833737233189e-13,0.0,0.0,0.0,0.0,60.0,7.680102243057264e-08,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185880,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,-2.558414634659667e-13,298.17596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,-2.6941369599652053e-13,298.7259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,-1.9898834099571494e-13,298.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,-2.69413397840923e-13,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,-1.2779781573268869e-12,284.9002990722656,294.1499938964844,283.772216796875,282.0246887207031,289.7571716308594,287.1200866699219,284.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.1064071750790938e-12,-1.000274690456588e-17,1.1064171497390809e-12,8.013833737233189e-13,0.0,0.0,0.0,0.0,60.0,7.680102243057264e-08,-0.0,-5.066788513209878e-25,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12185940,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,1.336259880524437e-09,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,1.4071477316690562e-09,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,1.0393160776445143e-09,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,1.407146066334519e-09,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,6.674880204116107e-09,284.9002990722656,294.1499938964844,283.75,282.0038146972656,289.7571716308594,287.1200866699219,284.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4236456458149861e-08,1.7796102929506542e-14,1.4236438694581466e-08,-3.257643044207725e-08,0.0,0.0,0.0,-8.018105290830135e-08,60.0,-7.535905751865357e-06,-0.0,-1.3822061477127373e-17,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186000,298.2286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,1.336259880524437e-09,298.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,1.4071477316690562e-09,298.7227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,1.0393160776445143e-09,298.0339050292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,1.407146066334519e-09,298.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,6.674880204116107e-09,284.9002990722656,294.1499938964844,283.75,282.0038146972656,289.7571716308594,287.1200866699219,284.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.4236456458149861e-08,1.7796102929506542e-14,1.4236438694581466e-08,-3.257643044207725e-08,0.0,0.0,0.0,-8.018105290830135e-08,60.0,-7.535905751865357e-06,-0.0,-1.3822061477127373e-17,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186060,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,8.049539701460162e-09,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,8.476562562975687e-09,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,6.2607701245553934e-09,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,8.47655368119149e-09,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,4.0209027218907074e-08,284.9002685546875,294.1499938964844,283.7240295410156,281.9794311523437,289.7571716308594,287.1200866699219,284.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.576225241085923e-08,1.0725848784446865e-13,8.576214582944885e-08,-1.9624889091574005e-07,0.0,0.0,0.0,-4.83065377920866e-07,60.0,-1.4486676263913978e-05,-0.0,-5.015717243869364e-16,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186120,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,8.049539701460162e-09,298.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,8.476562562975687e-09,298.7196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181213378906,0.0,0.0,6.2607701245553934e-09,298.0315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169311523437,0.0,0.0,8.47655368119149e-09,298.2752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9165344238281,0.0,0.0,4.0209027218907074e-08,284.9002685546875,294.1499938964844,283.7240295410156,281.9794311523437,289.7571716308594,287.1200866699219,284.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-8.576225241085923e-08,1.0725848784446865e-13,8.576214582944885e-08,-1.9624889091574005e-07,0.0,0.0,0.0,-4.83065377920866e-07,60.0,-1.4486676263913978e-05,-0.0,-5.015717243869364e-16,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186180,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,1.296095319958113e-07,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,1.3648524088694105e-07,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,1.0080768930720296e-07,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,1.3648508456753916e-07,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164733886719,0.0,0.0,6.47424997168855e-07,284.9001770019531,294.1499938964844,283.6951599121094,281.9523010253906,289.7572021484375,287.1200561523437,284.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3809632264383254e-06,1.7272784764987836e-12,1.3809615211357595e-06,-3.160025698889513e-06,0.0,0.0,0.0,-7.778595318086445e-06,60.0,-0.0005249754176475,-0.0,-1.3003637608973578e-13,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
