time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12186240,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,1.296095319958113e-07,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,1.3648524088694105e-07,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,1.0080768930720296e-07,298.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,1.3648508456753916e-07,298.2740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164733886719,0.0,0.0,6.47424997168855e-07,284.9001770019531,294.1499938964844,283.6951599121094,281.9523010253906,289.7572021484375,287.1200561523437,284.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.3809632264383254e-06,1.7272784764987836e-12,1.3809615211357595e-06,-3.160025698889513e-06,0.0,0.0,0.0,-7.778595318086445e-06,60.0,-0.0005249754176475,-0.0,-1.3003637608973578e-13,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186300,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,2.834794941009023e-07,298.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174194335937,0.0,0.0,2.985179037295893e-07,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,2.2048465098123413e-07,298.0279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,2.9851756266907614e-07,298.2733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164733886719,0.0,0.0,1.416035615875444e-06,284.90020751953125,294.1499938964844,283.6797180175781,281.93780517578125,289.7572021484375,287.1200561523437,284.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-3.020459189428948e-06,3.777853464087544e-12,3.0204553240764653e-06,-6.911614491400542e-06,0.0,0.0,0.0,-1.701340079307556e-05,60.0,-0.0015889974310994,-0.0,-6.220628396072514e-13,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186360,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,5.533727858164639e-07,298.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9174499511719,0.0,0.0,5.827288873661018e-07,298.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180603027344,0.0,0.0,4.304022240830818e-07,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9168701171875,0.0,0.0,5.827282052450755e-07,298.27276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9164733886719,0.0,0.0,2.7642054192256182e-06,284.90020751953125,294.1499938964844,283.6636047363281,281.92266845703125,289.7572021484375,287.1200866699219,284.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-5.896166840102524e-06,7.374665114689982e-12,5.896159564144909e-06,-1.3491991921910085e-05,0.0,0.0,0.0,-3.32114432239905e-05,60.0,-0.0034460441675037,-0.0,-2.370426771536316e-12,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186420,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,1.579159061293467e-06,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,1.6629325045869336e-06,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,1.2282382613193477e-06,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169006347656,0.0,0.0,1.66293068559753e-06,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.0,0.0,7.888209438533522e-06,284.9002380371094,294.1499938964844,283.6295471191406,281.89068603515625,289.75714111328125,287.1201171875,284.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6825986676849425e-05,2.104519683521211e-11,1.6825966667965986e-05,-3.850225039059296e-05,0.0,0.0,0.0,-9.477604180574416e-05,60.0,-0.0109246084466576,-0.0,-1.9303796408576268e-11,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186480,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173889160156,0.0,0.0,1.579159061293467e-06,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.91748046875,0.0,0.0,1.6629325045869336e-06,298.7098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9180908203125,0.0,0.0,1.2282382613193477e-06,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169006347656,0.0,0.0,1.66293068559753e-06,298.2714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.91650390625,0.0,0.0,7.888209438533522e-06,284.9002380371094,294.1499938964844,283.6295471191406,281.89068603515625,289.75714111328125,287.1201171875,284.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-1.6825986676849425e-05,2.104519683521211e-11,1.6825966667965986e-05,-3.850225039059296e-05,0.0,0.0,0.0,-9.477604180574416e-05,60.0,-0.0109246084466576,-0.0,-1.9303796408576268e-11,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186540,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,3.366876853760914e-06,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,3.54548751602124e-06,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,2.6186892227997305e-06,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,3.545483650668757e-06,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.0,0.0,1.6818208678159863e-05,284.90045166015625,294.1499938964844,283.5932006835937,281.8565673828125,289.75689697265625,287.120361328125,284.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.587438186514191e-05,4.4870041709943465e-11,3.587433457141742e-05,-8.2089813076891e-05,0.0,0.0,0.0,-0.0002020702522713,60.0,-0.0255819614976644,-0.0,-8.774965476465724e-11,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186600,298.216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9175109863281,0.0,0.0,3.366876853760914e-06,298.1507873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9176025390625,0.0,0.0,3.54548751602124e-06,298.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9182434082031,0.0,0.0,2.6186892227997305e-06,298.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9170227050781,0.0,0.0,3.545483650668757e-06,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9166259765625,0.0,0.0,1.6818208678159863e-05,284.90045166015625,294.1499938964844,283.5932006835937,281.8565673828125,289.75689697265625,287.120361328125,284.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-3.587438186514191e-05,4.4870041709943465e-11,3.587433457141742e-05,-8.2089813076891e-05,0.0,0.0,0.0,-0.0002020702522713,60.0,-0.0255819614976644,-0.0,-8.774965476465724e-11,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186660,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,5.536855496757198e-06,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179077148437,0.0,0.0,5.830582267662976e-06,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,4.306455139158061e-06,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,5.830575901200064e-06,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169616699219,0.0,0.0,2.765767749224324e-05,284.9009704589844,294.1499938964844,283.5548095703125,281.82049560546875,289.7562866210937,287.1208190917969,284.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.899604730075225e-05,7.378948840841558e-11,5.899597454117611e-05,-0.0001349979138467,0.0,0.0,0.0,-0.0003323080018162,60.0,-0.0463465526700019,-0.0,-2.373106988695638e-10,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186720,298.21356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9178161621094,0.0,0.0,5.536855496757198e-06,298.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179077148437,0.0,0.0,5.830582267662976e-06,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,4.306455139158061e-06,298.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9173583984375,0.0,0.0,5.830575901200064e-06,298.26873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9169616699219,0.0,0.0,2.765767749224324e-05,284.9009704589844,294.1499938964844,283.5548095703125,281.82049560546875,289.7562866210937,287.1208190917969,284.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-5.899604730075225e-05,7.378948840841558e-11,5.899597454117611e-05,-0.0001349979138467,0.0,0.0,0.0,-0.0003323080018162,60.0,-0.0463465526700019,-0.0,-2.373106988695638e-10,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186780,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184265136719,0.0,0.0,8.428726687270682e-06,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,8.875865205482114e-06,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9191589355469,0.0,0.0,6.555694199050777e-06,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.0,0.0,8.875855201040395e-06,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,4.2103140003746375e-05,284.9018859863281,294.1499938964844,283.5145263671875,281.7826538085937,289.7549743652344,287.12164306640625,284.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-8.980932034319267e-05,1.1232933333493732e-10,8.980920392787084e-05,-0.0002055065269814,0.0,0.0,0.0,-0.0005058704409748,60.0,-0.0763193145394325,-0.0,-5.499394828412104e-10,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186840,298.2095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184265136719,0.0,0.0,8.428726687270682e-06,298.14208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9184875488281,0.0,0.0,8.875865205482114e-06,298.69927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9191589355469,0.0,0.0,6.555694199050777e-06,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9179382324219,0.0,0.0,8.875855201040395e-06,298.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.91754150390625,0.0,0.0,4.2103140003746375e-05,284.9018859863281,294.1499938964844,283.5145263671875,281.7826538085937,289.7549743652344,287.12164306640625,284.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-8.980932034319267e-05,1.1232933333493732e-10,8.980920392787084e-05,-0.0002055065269814,0.0,0.0,0.0,-0.0005058704409748,60.0,-0.0763193145394325,-0.0,-5.499394828412104e-10,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186900,298.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9190673828125,0.0,0.0,1.0900572306127287e-05,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.91912841796875,0.0,0.0,1.1478840860945638e-05,298.6974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9198303222656,0.0,0.0,8.478245945298113e-06,298.013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9185485839844,0.0,0.0,1.1478828128019812e-05,298.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9181823730469,0.0,0.0,5.445049464469776e-05,284.9028625488281,294.1499938964844,283.4937438964844,281.7631530761719,289.75360107421875,287.1221923828125,284.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001161468462669,1.4527115621554287e-10,0.0001161467007477,-0.0002657737059053,0.0,0.0,0.0,-0.0006542224436998,60.0,-0.095665231347084,-0.0,-9.197917982817215e-10,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12186960,298.2045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.92010498046875,0.0,0.0,1.472923941037152e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.920166015625,0.0,0.0,1.5510617231484503e-05,298.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9208984375,0.0,0.0,1.145610622188542e-05,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9195861816406,0.0,0.0,1.5510599041590467e-05,298.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9192199707031,0.0,0.0,7.357543654507026e-05,284.90435791015625,294.1499938964844,283.4725952148437,281.7432861328125,289.7512512207031,287.1226806640625,284.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001569413143442,1.962951468037488e-10,0.0001569411251693,-0.0003591221757233,0.0,0.0,0.0,-0.0008840063237585,60.0,-0.125429481267929,-0.0,-1.6793900714517915e-09,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187020,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241638183594,0.0,0.0,2.761451287369709e-05,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242248535156,0.0,0.0,2.907944690377917e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.0,0.0,2.147801387764048e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.923583984375,0.0,0.0,2.9079414161969908e-05,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92333984375,0.0,0.0,0.0001379399036522,284.9095153808594,294.1499938964844,283.42919921875,281.7025451660156,289.7396545410156,287.1197509765625,284.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294235011097,3.6801595104662965e-10,0.0002942346327472,-0.0006732856854796,0.0,0.0,0.0,-0.0016573442844673,60.0,-0.2324272245168686,-0.0,-5.9029039434221894e-09,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187080,298.1984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9241638183594,0.0,0.0,2.761451287369709e-05,298.1336364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9242248535156,0.0,0.0,2.907944690377917e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9251403808594,0.0,0.0,2.147801387764048e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.923583984375,0.0,0.0,2.9079414161969908e-05,298.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.92333984375,0.0,0.0,0.0001379399036522,284.9095153808594,294.1499938964844,283.42919921875,281.7025451660156,289.7396545410156,287.1197509765625,284.9906311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000294235011097,3.6801595104662965e-10,0.0002942346327472,-0.0006732856854796,0.0,0.0,0.0,-0.0016573442844673,60.0,-0.2324272245168686,-0.0,-5.9029039434221894e-09,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187140,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,4.603426350513473e-05,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,4.847635500482284e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,3.580452539608814e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,4.847630043514073e-05,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,0.0002299501793459,284.9154357910156,294.1499938964844,283.38458251953125,281.6606140136719,289.7055358886719,287.0940246582031,284.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004982983809895,6.21306339709804e-10,0.0004982977407053,-0.0011351268040016,0.0,0.0,0.0,-0.0028055899310857,60.0,-0.4223418235778808,-0.0,-1.6404133162950533e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187200,298.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,4.603426350513473e-05,298.12908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317932128906,0.0,0.0,4.847635500482284e-05,298.6877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330139160156,0.0,0.0,3.580452539608814e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,4.847630043514073e-05,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,0.0002299501793459,284.9154357910156,294.1499938964844,283.38458251953125,281.6606140136719,289.7055358886719,287.0940246582031,284.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004982983809895,6.21306339709804e-10,0.0004982977407053,-0.0011351268040016,0.0,0.0,0.0,-0.0028055899310857,60.0,-0.4223418235778808,-0.0,-1.6404133162950533e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187260,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,4.6548211685149e-05,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,4.901756619801745e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,3.620426286943257e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93426513671875,0.0,0.0,4.901751162833534e-05,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342041015625,0.0,0.0,0.0002325174427824,284.9188842773437,294.1499938964844,283.3388977050781,281.6177062988281,289.6379699707031,287.0459289550781,284.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007261604187078,8.508935223083821e-10,0.0007261595455929,-0.0015108525985851,0.0,0.0,0.0,-0.004055103752762,60.0,-0.6813727021217346,-0.0,-1.6772453648172814e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187320,298.1829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,4.6548211685149e-05,298.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,4.901756619801745e-05,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,3.620426286943257e-05,298.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93426513671875,0.0,0.0,4.901751162833534e-05,298.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342041015625,0.0,0.0,0.0002325174427824,284.9188842773437,294.1499938964844,283.3388977050781,281.6177062988281,289.6379699707031,287.0459289550781,284.9906005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007261604187078,8.508935223083821e-10,0.0007261595455929,-0.0015108525985851,0.0,0.0,0.0,-0.004055103752762,60.0,-0.6813727021217346,-0.0,-1.6772453648172814e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187380,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,9.004790626931936e-05,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,9.48248925851658e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,7.003745122347027e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,9.48247907217592e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0004498069465626,284.9216003417969,294.1499938964844,283.2923889160156,281.57403564453125,289.5602111816406,286.9864807128906,284.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007347631035372,9.018814028927124e-10,0.0007347622304223,-0.0016362974420189,0.0,0.0,0.0,-0.0041399975307285,60.0,-0.7091751098632812,-0.0,-6.276790998072104e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187440,298.174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9367980957031,0.0,0.0,9.004790626931936e-05,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.936767578125,0.0,0.0,9.48248925851658e-05,298.6794738769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.938232421875,0.0,0.0,7.003745122347027e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,9.48247907217592e-05,298.2585144042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93603515625,0.0,0.0,0.0004498069465626,284.9216003417969,294.1499938964844,283.2923889160156,281.57403564453125,289.5602111816406,286.9864807128906,284.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007347631035372,9.018814028927124e-10,0.0007347622304223,-0.0016362974420189,0.0,0.0,0.0,-0.0041399975307285,60.0,-0.7091751098632812,-0.0,-6.276790998072104e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187500,298.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378356933594,0.0,0.0,9.003980085253716e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378356933594,0.0,0.0,9.481635061092676e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9393310546875,0.0,0.0,7.003114296821877e-05,297.99774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,9.481624874752016e-05,298.2574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,0.0004497664631344,284.9223327636719,294.1499938964844,283.2688903808594,281.5519714355469,289.5175170898437,286.9583435058594,284.9905700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007369187660515,8.940057583117778e-10,0.0007369178929366,-0.0016134367324411,0.0,0.0,0.0,-0.004147267434746,60.0,-0.8067949414253235,-0.0,-6.2756583929513e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187560,298.1671447753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93914794921875,0.0,0.0,9.002324077300727e-05,298.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9391174316406,0.0,0.0,9.479891014052556e-05,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.940673828125,0.0,0.0,7.001826452324167e-05,297.9959411621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383544921875,0.0,0.0,9.479880827711896e-05,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9384155273437,0.0,0.0,0.0004496837500482,284.92388916015625,294.1499938964844,283.2452697753906,281.52978515625,289.4719543457031,286.9283142089844,284.99053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008956558303907,1.0325248434028822e-09,0.0008956547826528,-0.0018188679823651,0.0,0.0,0.0,-0.0050078826025128,60.0,-0.8630242943763733,-0.0,-6.273348418517345e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187620,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389038085937,0.0,0.0,9.02370666153729e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,9.502407920081168e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.0,0.0,7.018457108642906e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381103515625,0.0,0.0,9.502397733740509e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93817138671875,0.0,0.0,0.000450751860626,284.92364501953125,294.1499938964844,283.19775390625,281.4851379394531,289.3660583496094,286.8517150878906,284.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000937140895985,1.3381469265993922e-09,0.0009371395572088,-0.0025808634236454,0.0,0.0,0.0,-0.0053547830320894,60.0,-1.139332890510559,-0.0,-6.30317913419276e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187680,298.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9389038085937,0.0,0.0,9.02370666153729e-05,298.1007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9388732910156,0.0,0.0,9.502407920081168e-05,298.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9404296875,0.0,0.0,7.018457108642906e-05,297.9921264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381103515625,0.0,0.0,9.502397733740509e-05,298.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93817138671875,0.0,0.0,0.000450751860626,284.92364501953125,294.1499938964844,283.19775390625,281.4851379394531,289.3660583496094,286.8517150878906,284.9905090332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000937140895985,1.3381469265993922e-09,0.0009371395572088,-0.0025808634236454,0.0,0.0,0.0,-0.0053547830320894,60.0,-1.139332890510559,-0.0,-6.30317913419276e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187740,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390563964844,0.0,0.0,9.040073200594634e-05,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93902587890625,0.0,0.0,9.519643208477646e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.0,0.0,7.03118639648892e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93829345703125,0.0,0.0,9.519633022136986e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383544921875,0.0,0.0,0.0004515694454312,284.9239501953125,294.1499938964844,283.1499938964844,281.4403076171875,289.2779541015625,286.70166015625,284.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001418056897819,2.021966594156765e-09,0.0014180549187585,-0.0038976999931037,0.0,0.0,0.0,-0.0080818003043532,60.0,-1.0024464130401611,-0.0,-6.326060741912444e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187800,298.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9390563964844,0.0,0.0,9.040073200594634e-05,298.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.93902587890625,0.0,0.0,9.519643208477646e-05,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9405822753906,0.0,0.0,7.03118639648892e-05,297.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93829345703125,0.0,0.0,9.519633022136986e-05,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9383544921875,0.0,0.0,0.0004515694454312,284.9239501953125,294.1499938964844,283.1499938964844,281.4403076171875,289.2779541015625,286.70166015625,284.99041748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001418056897819,2.021966594156765e-09,0.0014180549187585,-0.0038976999931037,0.0,0.0,0.0,-0.0080818003043532,60.0,-1.0024464130401611,-0.0,-6.326060741912444e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187860,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0,9.093846165342256e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,9.57626907620579e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400634765625,0.0,0.0,7.073010056046769e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,9.57625888986513e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378356933594,0.0,0.0,0.0004542554961517,284.9234619140625,294.1499938964844,283.1022644042969,281.3954467773437,289.1729431152344,286.494140625,284.9903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689728613011,2.236319129877984e-09,0.00096897064941,-0.0049102930352091,0.0,0.0,0.0,-0.0059214415960013,60.0,-1.215145468711853,-0.0,-6.401537433475823e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187920,298.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93853759765625,0.0,0.0,9.093846165342256e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385070800781,0.0,0.0,9.57626907620579e-05,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9400634765625,0.0,0.0,7.073010056046769e-05,297.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,9.57625888986513e-05,298.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378356933594,0.0,0.0,0.0004542554961517,284.9234619140625,294.1499938964844,283.1022644042969,281.3954467773437,289.1729431152344,286.494140625,284.9903259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009689728613011,2.236319129877984e-09,0.00096897064941,-0.0049102930352091,0.0,0.0,0.0,-0.0059214415960013,60.0,-1.215145468711853,-0.0,-6.401537433475823e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12187980,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93804931640625,0.0,0.0,9.10108647076413e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380187988281,0.0,0.0,9.583892824593931e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.0,0.0,7.078640919644386e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372863769531,0.0,0.0,9.583882638253272e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,0.0004546171694528,284.9230041503906,294.1499938964844,283.0547180175781,281.3507995605469,289.0682983398437,286.2594299316406,284.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697452769614,2.32647390241425e-09,0.000969742948655,-0.0051465304568409,0.0,0.0,0.0,-0.0059661422856152,60.0,-1.27000629901886,-0.0,-6.41172874793483e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188040,298.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93804931640625,0.0,0.0,9.10108647076413e-05,298.05450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9380187988281,0.0,0.0,9.583892824593931e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9395446777344,0.0,0.0,7.078640919644386e-05,297.97979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9372863769531,0.0,0.0,9.583882638253272e-05,298.2450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9373474121094,0.0,0.0,0.0004546171694528,284.9230041503906,294.1499938964844,283.0547180175781,281.3507995605469,289.0682983398437,286.2594299316406,284.990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697452769614,2.32647390241425e-09,0.000969742948655,-0.0051465304568409,0.0,0.0,0.0,-0.0059661422856152,60.0,-1.27000629901886,-0.0,-6.41172874793483e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188100,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93780517578125,0.0,0.0,9.099314047489317e-05,298.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9377746582031,0.0,0.0,9.582026541465892e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93927001953125,0.0,0.0,7.077262125676498e-05,297.97760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.0,0.0,9.582016355125234e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371032714844,0.0,0.0,0.0004545286356005,284.9227905273437,294.1499938964844,283.0310974121094,281.32861328125,289.016357421875,286.1421203613281,284.9901428222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000969557208009,2.304371138350802e-09,0.0009695548797026,-0.0050886119715869,0.0,0.0,0.0,-0.0059551899321377,60.0,-1.2883589267730713,-0.0,-6.409229058590428e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188160,298.1441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.93756103515625,0.0,0.0,9.089184459298848e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9375305175781,0.0,0.0,9.57135926000774e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.93902587890625,0.0,0.0,7.06938371877186e-05,297.975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93682861328125,0.0,0.0,9.57134980126284e-05,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,0.000454022665508,284.922607421875,294.1499938964844,283.0075988769531,281.3065490722656,288.96466064453125,286.03436279296875,284.9900817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009684779215604,2.178141889075391e-09,0.0009684757096692,-0.0047578439116477,0.0,0.0,0.0,-0.005892613902688,60.0,-1.3044638633728027,-0.0,-6.394964202627308e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188220,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371032714844,0.0,0.0,9.087580110644922e-05,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,9.569669782649726e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.0,0.0,7.068135164445266e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,9.569660323904829e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,0.0004539425426628,284.9222106933594,294.1499938964844,282.9610900878906,281.2628479003906,288.8620910644531,285.842041015625,284.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683046955615,2.158104805971561e-09,0.000968302541878,-0.0047053410671651,0.0,0.0,0.0,-0.0058826711028814,60.0,-1.3345507383346558,-0.0,-6.392701834556648e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188280,298.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9371032714844,0.0,0.0,9.087580110644922e-05,298.0390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93707275390625,0.0,0.0,9.569669782649726e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9385681152344,0.0,0.0,7.068135164445266e-05,297.9704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9363708496094,0.0,0.0,9.569660323904829e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364318847656,0.0,0.0,0.0004539425426628,284.9222106933594,294.1499938964844,282.9610900878906,281.2628479003906,288.8620910644531,285.842041015625,284.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683046955615,2.158104805971561e-09,0.000968302541878,-0.0047053410671651,0.0,0.0,0.0,-0.0058826711028814,60.0,-1.3345507383346558,-0.0,-6.392701834556648e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188340,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.0,0.0,9.139283065451308e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,9.62411577347666e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381103515625,0.0,0.0,7.108348654583097e-05,297.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,9.624106314731762e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,0.0004565252165775,284.9218444824219,294.1499938964844,282.9154357910156,281.219970703125,288.7602233886719,285.6158752441406,284.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738116059452,2.802221565900708e-09,0.0009738088119775,-0.0063931513577699,0.0,0.0,0.0,-0.0062019797042012,60.0,-1.3691840171813965,-0.0,-6.465645441267044e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188400,298.1298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366760253906,0.0,0.0,9.139283065451308e-05,298.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9366455078125,0.0,0.0,9.62411577347666e-05,298.6151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9381103515625,0.0,0.0,7.108348654583097e-05,297.9648742675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9359436035156,0.0,0.0,9.624106314731762e-05,298.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9360046386719,0.0,0.0,0.0004565252165775,284.9218444824219,294.1499938964844,282.9154357910156,281.219970703125,288.7602233886719,285.6158752441406,284.9897155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738116059452,2.802221565900708e-09,0.0009738088119775,-0.0063931513577699,0.0,0.0,0.0,-0.0062019797042012,60.0,-1.3691840171813965,-0.0,-6.465645441267044e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188460,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,9.211740689352156e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,9.700416558189318e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93768310546875,0.0,0.0,7.164704584283754e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,9.70040709944442e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355773925781,0.0,0.0,0.000460144598037,284.9214782714844,294.1499938964844,282.87078857421875,281.17803955078125,288.6585693359375,285.3121643066406,284.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815318044275,3.704915041424783e-09,0.0009815280791372,-0.008758426643908,0.0,0.0,0.0,-0.0066494853235781,60.0,-1.408792495727539,-0.0,-6.568566135456423e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188520,298.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9362487792969,0.0,0.0,9.211740689352156e-05,298.0432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93621826171875,0.0,0.0,9.700416558189318e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.93768310546875,0.0,0.0,7.164704584283754e-05,297.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355163574219,0.0,0.0,9.70040709944442e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9355773925781,0.0,0.0,0.000460144598037,284.9214782714844,294.1499938964844,282.87078857421875,281.17803955078125,288.6585693359375,285.3121643066406,284.9894714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815318044275,3.704915041424783e-09,0.0009815280791372,-0.008758426643908,0.0,0.0,0.0,-0.0066494853235781,60.0,-1.408792495727539,-0.0,-6.568566135456423e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
