time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12188580,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93585205078125,0.0,0.0,9.267532732337712e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,9.759168460732326e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.937255859375,0.0,0.0,7.208098395494744e-05,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93511962890625,0.0,0.0,9.759159001987427e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,0.0004629315517377,284.9211730957031,294.1499938964844,282.8274230957031,281.13726806640625,288.5572204589844,284.953369140625,284.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874791139736,4.399992814541065e-09,0.0009874746901914,-0.0105795990675687,0.0,0.0,0.0,-0.0069940802641212,60.0,-1.4485681056976318,-0.0,-6.648369321737847e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188640,298.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93585205078125,0.0,0.0,9.267532732337712e-05,298.04229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9358215332031,0.0,0.0,9.759168460732326e-05,298.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.937255859375,0.0,0.0,7.208098395494744e-05,297.9521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93511962890625,0.0,0.0,9.759159001987427e-05,298.2276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351806640625,0.0,0.0,0.0004629315517377,284.9211730957031,294.1499938964844,282.8274230957031,281.13726806640625,288.5572204589844,284.953369140625,284.9892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874791139736,4.399992814541065e-09,0.0009874746901914,-0.0105795990675687,0.0,0.0,0.0,-0.0069940802641212,60.0,-1.4485681056976318,-0.0,-6.648369321737847e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188700,298.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.0,0.0,9.262951789423823e-05,298.0408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9356384277344,0.0,0.0,9.754344500834122e-05,298.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9370422363281,0.0,0.0,7.204535359051079e-05,297.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349365234375,0.0,0.0,9.754335042089224e-05,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9349975585937,0.0,0.0,0.0004627027374226,284.9210205078125,294.1499938964844,282.8062438964844,281.1174011230469,288.5068054199219,284.7806701660156,284.98907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869907516986,4.342894044384593e-09,0.0009869864443317,-0.0104299979284405,0.0,0.0,0.0,-0.0069657741114497,60.0,-1.4654253721237185,-0.0,-6.641795380346593e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188760,298.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,9.254912583855912e-05,298.0394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354248046875,0.0,0.0,9.74587892415002e-05,298.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9368591308594,0.0,0.0,7.198282401077449e-05,297.9451599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.0,0.0,9.74586946540512e-05,298.22393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.934814453125,0.0,0.0,0.00046230116277,284.9208984375,294.1499938964844,282.78546142578125,281.0978698730469,288.4566955566406,284.622314453125,284.9889221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861347498372,4.242710183177678e-09,0.0009861304424703,-0.0101675102487206,0.0,0.0,0.0,-0.0069161122664809,60.0,-1.4800868034362793,-0.0,-6.630268956087093e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188820,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,9.224451787304132e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,9.713802137412132e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,7.174590427894145e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,9.713792678667232e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344482421875,0.0,0.0,0.0004607796145137,284.9206237792969,294.1499938964844,282.7452087402344,281.06005859375,288.3574523925781,284.3560791015625,284.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828889742493,3.863151576410928e-09,0.0009828851325437,-0.0091730263084173,0.0,0.0,0.0,-0.006727950181812,60.0,-1.5048147439956665,-0.0,-6.58669065956019e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188880,298.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,9.224451787304132e-05,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9350891113281,0.0,0.0,9.713802137412132e-05,298.5613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9364624023437,0.0,0.0,7.174590427894145e-05,297.9343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,9.713792678667232e-05,298.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344482421875,0.0,0.0,0.0004607796145137,284.9206237792969,294.1499938964844,282.7452087402344,281.06005859375,288.3574523925781,284.3560791015625,284.9886169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828889742493,3.863151576410928e-09,0.0009828851325437,-0.0091730263084173,0.0,0.0,0.0,-0.006727950181812,60.0,-1.5048147439956665,-0.0,-6.58669065956019e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12188940,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.0,0.0,9.197383769787848e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.0,0.0,9.685297845862806e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361267089844,0.0,0.0,7.153537444537506e-05,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93408203125,0.0,0.0,9.685288387117907e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.0,0.0,0.0004594275087583,284.9203796386719,294.1499938964844,282.706787109375,281.0239562988281,288.2595520019531,284.1468811035156,284.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800037369132,3.5258620467715222e-09,0.0009800002444535,-0.0082892719656229,0.0,0.0,0.0,-0.0065607377327978,60.0,-1.5264946222305298,-0.0,-6.548086872726344e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189000,298.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.93475341796875,0.0,0.0,9.197383769787848e-05,298.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9347229003906,0.0,0.0,9.685297845862806e-05,298.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9361267089844,0.0,0.0,7.153537444537506e-05,297.914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93408203125,0.0,0.0,9.685288387117907e-05,298.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.0,0.0,0.0004594275087583,284.9203796386719,294.1499938964844,282.706787109375,281.0239562988281,288.2595520019531,284.1468811035156,284.9882507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800037369132,3.5258620467715222e-09,0.0009800002444535,-0.0082892719656229,0.0,0.0,0.0,-0.0065607377327978,60.0,-1.5264946222305298,-0.0,-6.548086872726344e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189060,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344482421875,0.0,0.0,9.193605364998804e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,9.681318624643608e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.935791015625,0.0,0.0,7.150597957661375e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337463378906,0.0,0.0,9.68130916589871e-05,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,0.0004592387704178,284.9201965332031,294.1499938964844,282.6704406738281,280.9898376464844,288.16290283203125,283.9714660644531,284.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795997757464,3.4787348557330233e-09,0.0009795962832868,-0.0081657897680997,0.0,0.0,0.0,-0.0065373694524168,60.0,-1.548911452293396,-0.0,-6.542701669332018e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189120,298.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344482421875,0.0,0.0,9.193605364998804e-05,298.0321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9344177246094,0.0,0.0,9.681318624643608e-05,298.5569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.935791015625,0.0,0.0,7.150597957661375e-05,297.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9337463378906,0.0,0.0,9.68130916589871e-05,298.21142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338073730469,0.0,0.0,0.0004592387704178,284.9201965332031,294.1499938964844,282.6704406738281,280.9898376464844,288.16290283203125,283.9714660644531,284.9878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795997757464,3.4787348557330233e-09,0.0009795962832868,-0.0081657897680997,0.0,0.0,0.0,-0.0065373694524168,60.0,-1.548911452293396,-0.0,-6.542701669332018e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189180,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,9.211392170982435e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.0,0.0,9.7000491223298e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,7.164432463468984e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334716796875,0.0,0.0,9.700040391180664e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335021972656,0.0,0.0,0.0004601272812578,284.91998291015625,294.1499938964844,282.63641357421875,280.95782470703125,288.0672302246094,283.80743408203125,284.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814939694479,3.700300954534441e-09,0.0009814903605729,-0.0087463352829217,0.0,0.0,0.0,-0.006647206377238,60.0,-1.5736323595046997,-0.0,-6.568038202203752e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189240,298.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93414306640625,0.0,0.0,9.211392170982435e-05,298.0281677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.0,0.0,9.7000491223298e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9354553222656,0.0,0.0,7.164432463468984e-05,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334716796875,0.0,0.0,9.700040391180664e-05,298.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335021972656,0.0,0.0,0.0004601272812578,284.91998291015625,294.1499938964844,282.63641357421875,280.95782470703125,288.0672302246094,283.80743408203125,284.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814939694479,3.700300954534441e-09,0.0009814903605729,-0.0087463352829217,0.0,0.0,0.0,-0.006647206377238,60.0,-1.5736323595046997,-0.0,-6.568038202203752e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189300,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339904785156,0.0,0.0,9.223943925462665e-05,298.0256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339599609375,0.0,0.0,9.713266626931728e-05,298.5596008300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.935302734375,0.0,0.0,7.174194615799934e-05,297.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333190917969,0.0,0.0,9.71325789578259e-05,298.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333801269531,0.0,0.0,0.0004607542650774,284.919921875,294.1499938964844,282.62030029296875,280.9427185058594,288.0197448730469,283.7264709472656,284.9872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828312322497,3.856661656698179e-09,0.0009828273905441,-0.0091560250148177,0.0,0.0,0.0,-0.0067247212864458,60.0,-1.5864704847335815,-0.0,-6.585947431858585e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189360,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.0,0.0,9.23631014302373e-05,298.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.933837890625,0.0,0.0,9.726288408273832e-05,298.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9351501464844,0.0,0.0,7.183812704170123e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331970214844,0.0,0.0,9.726279677124694e-05,298.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9332275390625,0.0,0.0,0.0004613719938788,284.9198303222656,294.1499938964844,282.6048278808594,280.9281921386719,287.97247314453125,283.6463317871094,284.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.010707321810969e-09,0.0009841447463259,-0.0095596443861722,0.0,0.0,0.0,-0.0068010888062417,60.0,-1.5991790294647217,-0.0,-6.603615787525996e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189420,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,9.255778422812e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,9.746789874043316e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.0,0.0,7.198954699561e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.0,0.0,9.74678114289418e-05,298.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,0.0004623444692697,284.919677734375,294.1499938964844,282.5759582519531,280.90106201171875,287.8785400390625,283.49090576171875,284.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862231090664,4.253219554328781e-09,0.0009862189181149,-0.0101950466632843,0.0,0.0,0.0,-0.0069213146343827,60.0,-1.6232870817184448,-0.0,-6.631477589280621e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189480,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,9.255778422812e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9335632324219,0.0,0.0,9.746789874043316e-05,298.5624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93487548828125,0.0,0.0,7.198954699561e-05,297.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.93292236328125,0.0,0.0,9.74678114289418e-05,298.1957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,0.0004623444692697,284.919677734375,294.1499938964844,282.5759582519531,280.90106201171875,287.8785400390625,283.49090576171875,284.9865417480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862231090664,4.253219554328781e-09,0.0009862189181149,-0.0101950466632843,0.0,0.0,0.0,-0.0069213146343827,60.0,-1.6232870817184448,-0.0,-6.631477589280621e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189540,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333190917969,0.0,0.0,9.262986714020371e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,9.754380153026432e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.0,0.0,7.204560824902728e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93267822265625,0.0,0.0,9.754371421877296e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0004627045418601,284.9195861816406,294.1499938964844,282.54998779296875,280.8766784667969,287.7856750488281,283.34869384765625,284.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342983306315773e-09,0.0009869870264083,-0.0104302316904068,0.0,0.0,0.0,-0.0069658174179494,60.0,-1.6439664363861084,-0.0,-6.64180603848763e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189600,298.04205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333190917969,0.0,0.0,9.262986714020371e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93328857421875,0.0,0.0,9.754380153026432e-05,298.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346008300781,0.0,0.0,7.204560824902728e-05,297.8222045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93267822265625,0.0,0.0,9.754371421877296e-05,298.1903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,0.0004627045418601,284.9195861816406,294.1499938964844,282.54998779296875,280.8766784667969,287.7856750488281,283.34869384765625,284.9860534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869913337752,4.342983306315773e-09,0.0009869870264083,-0.0104302316904068,0.0,0.0,0.0,-0.0069658174179494,60.0,-1.6439664363861084,-0.0,-6.64180603848763e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189660,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330749511719,0.0,0.0,9.25658823689446e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330444335937,0.0,0.0,9.747641888679937e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,7.199584069894627e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,9.74763388512656e-05,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324951171875,0.0,0.0,0.0004623849526979,284.9194641113281,294.1499938964844,282.52618408203125,280.85565185546875,287.6940002441406,283.2247314453125,284.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263221775602233e-09,0.000986305414699,-0.0102212531492114,0.0,0.0,0.0,-0.0069262785837054,60.0,-1.660639405250549,-0.0,-6.632627957969818e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189720,298.03521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330749511719,0.0,0.0,9.25658823689446e-05,298.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330444335937,0.0,0.0,9.747641888679937e-05,298.55767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9343566894531,0.0,0.0,7.199584069894627e-05,297.8138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,9.74763388512656e-05,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324951171875,0.0,0.0,0.0004623849526979,284.9194641113281,294.1499938964844,282.52618408203125,280.85565185546875,287.6940002441406,283.2247314453125,284.98553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863096056506,4.263221775602233e-09,0.000986305414699,-0.0102212531492114,0.0,0.0,0.0,-0.0069262785837054,60.0,-1.660639405250549,-0.0,-6.632627957969818e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189780,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.932861328125,0.0,0.0,9.238970233127476e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,9.729089651955292e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.0,0.0,7.185881258919835e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322204589844,0.0,0.0,9.729081648401916e-05,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,0.0004615049110725,284.9194030761719,294.1499938964844,282.5036315917969,280.83837890625,287.6036376953125,283.120361328125,284.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844325250014,4.0436800574639165e-09,0.0009844284504652,-0.0096460347995162,0.0,0.0,0.0,-0.0068174437619745,60.0,-1.6739845275878906,-0.0,-6.607400138136654e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189840,298.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.932861328125,0.0,0.0,9.238970233127476e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,9.729089651955292e-05,298.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9341125488281,0.0,0.0,7.185881258919835e-05,297.8089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322204589844,0.0,0.0,9.729081648401916e-05,298.1801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,0.0004615049110725,284.9194030761719,294.1499938964844,282.5036315917969,280.83837890625,287.6036376953125,283.120361328125,284.9849548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009844325250014,4.0436800574639165e-09,0.0009844284504652,-0.0096460347995162,0.0,0.0,0.0,-0.0068174437619745,60.0,-1.6739845275878906,-0.0,-6.607400138136654e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189900,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,9.22742037801072e-05,297.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327392578125,0.0,0.0,9.716927161207424e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9339904785156,0.0,0.0,7.176897634053603e-05,297.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,9.716919157654048e-05,298.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,0.0004609279858414,284.9193725585937,294.1499938964844,282.4927673339844,280.8310546875,287.5590209960937,283.0757141113281,284.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832016658037,3.899759626335708e-09,0.0009831978240981,-0.0092689460143446,0.0,0.0,0.0,-0.0067460960708558,60.0,-1.6796069145202637,-0.0,-6.590887835500325e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12189960,298.0247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326477050781,0.0,0.0,9.215476893587038e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326171875,0.0,0.0,9.704349940875544e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9338684082031,0.0,0.0,7.167608418967575e-05,297.8075561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320373535156,0.0,0.0,9.704341209726408e-05,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320678710937,0.0,0.0,0.0004603313864208,284.9193420410156,294.1499938964844,282.4822082519531,280.8246154785156,287.5147399902344,283.0353698730469,284.9844055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819288970902,3.750932009438657e-09,0.0009819251717999,-0.0088789947330951,0.0,0.0,0.0,-0.0066723157651722,60.0,-1.684777855873108,-0.0,-6.573834099299347e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190020,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324645996094,0.0,0.0,9.196222526952624e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,9.6840740297921e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336853027344,0.0,0.0,7.152632315410301e-05,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,9.684066026238725e-05,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.931884765625,0.0,0.0,0.0004593695921357,284.9192810058594,294.1499938964844,282.4618835449219,280.8140869140625,287.4271545410156,282.9645080566406,284.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.511002377720729e-09,0.0009798730025067,-0.0082503361627459,0.0,0.0,0.0,-0.00655337003991,60.0,-1.6946018934249878,-0.0,-6.54638867558788e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190080,298.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324645996094,0.0,0.0,9.196222526952624e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93243408203125,0.0,0.0,9.6840740297921e-05,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9336853027344,0.0,0.0,7.152632315410301e-05,297.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9318542480469,0.0,0.0,9.684066026238725e-05,298.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.931884765625,0.0,0.0,0.0004593695921357,284.9192810058594,294.1499938964844,282.4618835449219,280.8140869140625,287.4271545410156,282.9645080566406,284.9837951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009798764949664,3.511002377720729e-09,0.0009798730025067,-0.0082503361627459,0.0,0.0,0.0,-0.00655337003991,60.0,-1.6946018934249878,-0.0,-6.54638867558788e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190140,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,9.19427620829083e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322509765625,0.0,0.0,9.682024392532183e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334716796875,0.0,0.0,7.15111818863079e-05,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316711425781,0.0,0.0,9.682016388978808e-05,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,0.000459272385342,284.9192810058594,294.1499938964844,282.4425048828125,280.8065795898437,287.34088134765625,282.9029541015625,284.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667995125,3.48671158612035e-09,0.0009796645026654,-0.0081866905093193,0.0,0.0,0.0,-0.0065413238480687,60.0,-1.7056218385696411,-0.0,-6.543613295662e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190200,298.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322814941406,0.0,0.0,9.19427620829083e-05,297.9895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322509765625,0.0,0.0,9.682024392532183e-05,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9334716796875,0.0,0.0,7.15111818863079e-05,297.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316711425781,0.0,0.0,9.682016388978808e-05,298.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9317321777344,0.0,0.0,0.000459272385342,284.9192810058594,294.1499938964844,282.4425048828125,280.8065795898437,287.34088134765625,282.9029541015625,284.9831848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000979667995125,3.48671158612035e-09,0.0009796645026654,-0.0081866905093193,0.0,0.0,0.0,-0.0065413238480687,60.0,-1.7056218385696411,-0.0,-6.543613295662e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190260,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,9.215010504703967e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320983886719,0.0,0.0,9.703858086140826e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333190917969,0.0,0.0,7.167244621086866e-05,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,9.703850082587452e-05,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315795898437,0.0,0.0,0.0004603081033565,284.91925048828125,294.1499938964844,282.424072265625,280.8018798828125,287.2556457519531,282.843994140625,284.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818760445341,3.7449940926137515e-09,0.0009818723192438,-0.0088634388521313,0.0,0.0,0.0,-0.0066693616099655,60.0,-1.7196428775787354,-0.0,-6.57315482044396e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190320,298.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,9.215010504703967e-05,297.9854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320983886719,0.0,0.0,9.703858086140826e-05,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9333190917969,0.0,0.0,7.167244621086866e-05,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315185546875,0.0,0.0,9.703850082587452e-05,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315795898437,0.0,0.0,0.0004603081033565,284.91925048828125,294.1499938964844,282.424072265625,280.8018798828125,287.2556457519531,282.843994140625,284.9825439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818760445341,3.7449940926137515e-09,0.0009818723192438,-0.0088634388521313,0.0,0.0,0.0,-0.0066693616099655,60.0,-1.7196428775787354,-0.0,-6.57315482044396e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190380,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319763183594,0.0,0.0,9.2464113549795e-05,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,9.736924403114244e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331359863281,0.0,0.0,7.191667828010395e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,9.73691712715663e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,0.0004618766542989,284.9192810058594,294.1499938964844,282.406494140625,280.7996826171875,287.1713256835937,282.7842102050781,284.9818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852215880528,4.136178510805166e-09,0.0009852173971012,-0.0098883919417858,0.0,0.0,0.0,-0.0068632895126938,60.0,-1.736310958862305,-0.0,-6.618023462579006e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190440,298.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9319763183594,0.0,0.0,9.2464113549795e-05,297.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93194580078125,0.0,0.0,9.736924403114244e-05,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331359863281,0.0,0.0,7.191667828010395e-05,297.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,9.73691712715663e-05,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314270019531,0.0,0.0,0.0004618766542989,284.9192810058594,294.1499938964844,282.406494140625,280.7996826171875,287.1713256835937,282.7842102050781,284.9818725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852215880528,4.136178510805166e-09,0.0009852173971012,-0.0098883919417858,0.0,0.0,0.0,-0.0068632895126938,60.0,-1.736310958862305,-0.0,-6.618023462579006e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190500,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.931884765625,0.0,0.0,9.258544741896912e-05,297.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.931884765625,0.0,0.0,9.749701712280512e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9330749511719,0.0,0.0,7.201104745035991e-05,297.8456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.0,0.0,9.749693708727136e-05,298.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,0.0004624827415682,284.9192810058594,294.1499938964844,282.3979797363281,280.7994689941406,287.1295166015625,282.75439453125,284.9815368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009865146130323,4.287327826091314e-09,0.0009865103056654,-0.0102844126522541,0.0,0.0,0.0,-0.0069382223300635,60.0,-1.7446458339691162,-0.0,-6.635401206267488e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190560,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93182373046875,0.0,0.0,9.265307016903536e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.93182373046875,0.0,0.0,9.756822691997512e-05,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9329833984375,0.0,0.0,7.206363807199523e-05,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312438964844,0.0,0.0,9.756814688444138e-05,298.1605834960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312744140625,0.0,0.0,0.0004628205206245,284.9192810058594,294.1499938964844,282.3896484375,280.7998046875,287.08795166015625,282.7253112792969,284.9811706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987235456705,4.371561779237254e-09,0.0009872311493381,-0.0105051090940833,0.0,0.0,0.0,-0.0069799837656319,60.0,-1.7523454427719116,-0.0,-6.645095851354199e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190620,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,9.243339445674792e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316711425781,0.0,0.0,9.733689512358978e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,7.189277675934136e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311218261719,0.0,0.0,9.733681508805604e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311828613281,0.0,0.0,0.0004617232189048,284.9193420410156,294.1499938964844,282.3734741210937,280.802001953125,287.0057067871094,282.6723022460937,284.98046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848980698734,4.097828298910144e-09,0.0009848939953371,-0.0097879059612751,0.0,0.0,0.0,-0.0068443003110587,60.0,-1.763777494430542,-0.0,-6.613617387074555e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190680,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93170166015625,0.0,0.0,9.243339445674792e-05,297.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316711425781,0.0,0.0,9.733689512358978e-05,298.47705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9328308105469,0.0,0.0,7.189277675934136e-05,297.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311218261719,0.0,0.0,9.733681508805604e-05,298.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311828613281,0.0,0.0,0.0004617232189048,284.9193420410156,294.1499938964844,282.3734741210937,280.802001953125,287.0057067871094,282.6723022460937,284.98046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848980698734,4.097828298910144e-09,0.0009848939953371,-0.0097879059612751,0.0,0.0,0.0,-0.0068443003110587,60.0,-1.763777494430542,-0.0,-6.613617387074555e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190740,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315795898437,0.0,0.0,9.17814759304747e-05,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315795898437,0.0,0.0,9.665039397077636e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,7.138572982512414e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,9.66503212112002e-05,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,0.0004584667622111,284.9193725585937,294.1499938964844,282.35791015625,280.8059997558594,286.9250793457031,282.633056640625,284.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779507527127,3.2855718146151958e-09,0.0009779474930837,-0.0076596564613282,0.0,0.0,0.0,-0.0064416253007948,60.0,-1.7649273872375488,-0.0,-6.520652817698648e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190800,297.9945678710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315795898437,0.0,0.0,9.17814759304747e-05,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9315795898437,0.0,0.0,9.665039397077636e-05,298.47808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,7.138572982512414e-05,297.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310302734375,0.0,0.0,9.66503212112002e-05,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,0.0004584667622111,284.9193725585937,294.1499938964844,282.35791015625,280.8059997558594,286.9250793457031,282.633056640625,284.979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779507527127,3.2855718146151958e-09,0.0009779474930837,-0.0076596564613282,0.0,0.0,0.0,-0.0064416253007948,60.0,-1.7649273872375488,-0.0,-6.520652817698648e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190860,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.0,0.0,9.11262322915718e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93145751953125,0.0,0.0,9.596039308235048e-05,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326171875,0.0,0.0,7.087609264999628e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309387207031,0.0,0.0,9.596031304681674e-05,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,0.0004551936872303,284.9194641113281,294.1499938964844,282.3428649902344,280.8116149902344,286.8461303710937,282.6064453125,284.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709681035019,2.4691741984383953e-09,0.0009709656587801,-0.00552045321092,0.0,0.0,0.0,-0.0060368976555764,60.0,-1.7622895240783691,-0.0,-6.42787725269045e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
