time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12190920,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9314880371094,0.0,0.0,9.11262322915718e-05,297.9624328613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.93145751953125,0.0,0.0,9.596039308235048e-05,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9326171875,0.0,0.0,7.087609264999628e-05,297.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9309387207031,0.0,0.0,9.596031304681674e-05,298.1569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.93096923828125,0.0,0.0,0.0004551936872303,284.9194641113281,294.1499938964844,282.3428649902344,280.8116149902344,286.8461303710937,282.6064453125,284.97900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709681035019,2.4691741984383953e-09,0.0009709656587801,-0.00552045321092,0.0,0.0,0.0,-0.0060368976555764,60.0,-1.7622895240783691,-0.0,-6.42787725269045e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12190980,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,9.08320871531032e-05,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,9.565063373884186e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324951171875,0.0,0.0,7.06473074387759e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,9.565056097926572e-05,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308776855469,0.0,0.0,0.0004537243803497,284.9195251464844,294.1499938964844,282.3282470703125,280.81854248046875,286.7687072753906,282.5880126953125,284.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315836936,2.1026618224340154e-09,0.0009678294882178,-0.0045600580051541,0.0,0.0,0.0,-0.0058551910333335,60.0,-1.7623440027236938,-0.0,-6.386442663597336e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191040,297.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.931396484375,0.0,0.0,9.08320871531032e-05,297.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,9.565063373884186e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324951171875,0.0,0.0,7.06473074387759e-05,297.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,9.565056097926572e-05,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308776855469,0.0,0.0,0.0004537243803497,284.9195251464844,294.1499938964844,282.3282470703125,280.81854248046875,286.7687072753906,282.5880126953125,284.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009678315836936,2.1026618224340154e-09,0.0009678294882178,-0.0045600580051541,0.0,0.0,0.0,-0.0058551910333335,60.0,-1.7623440027236938,-0.0,-6.386442663597336e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191100,298.0000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313659667969,0.0,0.0,9.087946091312916e-05,297.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.93133544921875,0.0,0.0,9.570052498020232e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324645996094,0.0,0.0,7.068416016409174e-05,297.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,9.570045222062618e-05,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93084716796875,0.0,0.0,0.000453961052699,284.9195861816406,294.1499938964844,282.32110595703125,280.8224792480469,286.73046875,282.5795593261719,284.9778747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683354292064,2.161670176192842e-09,0.000968333275523,-0.0047146836295723,0.0,0.0,0.0,-0.0058844396844506,60.0,-1.7653656005859375,-0.0,-6.393104712287824e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191160,298.00048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.0,0.0,9.098328882828356e-05,297.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.9313049316406,0.0,0.0,9.580986079527064e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9324035644531,0.0,0.0,7.076490874169394e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.0,0.0,9.580978803569452e-05,298.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9308166503906,0.0,0.0,0.0004544796829577,284.91961669921875,294.1499938964844,282.3139953613281,280.8266296386719,286.69244384765625,282.5704650878906,284.9774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009694414329715,2.2910067176695748e-09,0.0009694391628727,-0.0050535933114588,0.0,0.0,0.0,-0.0059485570527613,60.0,-1.770369291305542,-0.0,-6.4077184447342e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191220,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312438964844,0.0,0.0,9.099708404392004e-05,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312438964844,0.0,0.0,9.582438360666856e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93231201171875,0.0,0.0,7.077564077917486e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306945800781,0.0,0.0,9.582431084709242e-05,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.0,0.0,0.0004545486008282,284.9197082519531,294.1499938964844,282.300048828125,280.8355712890625,286.6171264648437,282.55145263671875,284.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695896296761,2.308158775221613e-09,0.0009695873595774,-0.0050985366106033,0.0,0.0,0.0,-0.0059570679441094,60.0,-1.7808748483657837,-0.0,-6.40965751586009e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191280,298.0006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312438964844,0.0,0.0,9.099708404392004e-05,297.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9312438964844,0.0,0.0,9.582438360666856e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93231201171875,0.0,0.0,7.077564077917486e-05,297.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306945800781,0.0,0.0,9.582431084709242e-05,298.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9307556152344,0.0,0.0,0.0004545486008282,284.9197082519531,294.1499938964844,282.300048828125,280.8355712890625,286.6171264648437,282.55145263671875,284.9766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695896296761,2.308158775221613e-09,0.0009695873595774,-0.0050985366106033,0.0,0.0,0.0,-0.0059570679441094,60.0,-1.7808748483657837,-0.0,-6.40965751586009e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191340,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311828613281,0.0,0.0,9.0879992058035e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311828613281,0.0,0.0,9.57010852289386e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322509765625,0.0,0.0,7.068456761771813e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306640625,0.0,0.0,9.570101246936248e-05,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306945800781,0.0,0.0,0.0004539637302514,284.9198303222656,294.1499938964844,282.2862854003906,280.8451843261719,286.5429382324219,282.533935546875,284.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683424141258,2.162249712611697e-09,0.0009683402604423,-0.0047161998227238,0.0,0.0,0.0,-0.0058847372420132,60.0,-1.788373947143555,-0.0,-6.393169371676778e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191400,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311828613281,0.0,0.0,9.0879992058035e-05,297.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311828613281,0.0,0.0,9.57010852289386e-05,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9322509765625,0.0,0.0,7.068456761771813e-05,297.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306640625,0.0,0.0,9.570101246936248e-05,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306945800781,0.0,0.0,0.0004539637302514,284.9198303222656,294.1499938964844,282.2862854003906,280.8451843261719,286.5429382324219,282.533935546875,284.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009683424141258,2.162249712611697e-09,0.0009683402604423,-0.0047161998227238,0.0,0.0,0.0,-0.0058847372420132,60.0,-1.788373947143555,-0.0,-6.393169371676778e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191460,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93115234375,0.0,0.0,9.054215479409322e-05,297.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311218261719,0.0,0.0,9.53453200054355e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,7.04217964084819e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,9.534524724585935e-05,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,0.0004522761446423,284.9199523925781,294.1499938964844,282.27264404296875,280.8551940917969,286.469970703125,282.5202941894531,284.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647421538829,1.7413033237545503e-09,0.0009647404076531,-0.0036131530068814,0.0,0.0,0.0,-0.0056760543957352,60.0,-1.7920275926589966,-0.0,-6.345721459410926e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191520,298.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93115234375,0.0,0.0,9.054215479409322e-05,297.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311218261719,0.0,0.0,9.53453200054355e-05,298.5137634277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.93218994140625,0.0,0.0,7.04217964084819e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,9.534524724585935e-05,298.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306335449219,0.0,0.0,0.0004522761446423,284.9199523925781,294.1499938964844,282.27264404296875,280.8551940917969,286.469970703125,282.5202941894531,284.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647421538829,1.7413033237545503e-09,0.0009647404076531,-0.0036131530068814,0.0,0.0,0.0,-0.0056760543957352,60.0,-1.7920275926589966,-0.0,-6.345721459410926e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191580,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,9.018745186040178e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,9.497180144535378e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,7.014592119958252e-05,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,9.497173596173524e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,0.0004505043616518,284.9200744628906,294.1499938964844,282.259033203125,280.8653869628906,286.3982849121094,282.51123046875,284.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609627304598,1.299360619100298e-09,0.0009609614498913,-0.0024550727102905,0.0,0.0,0.0,-0.0054569649510085,60.0,-1.794337272644043,-0.0,-6.296095733659969e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191640,297.9989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,9.018745186040178e-05,297.93023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,9.497180144535378e-05,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93212890625,0.0,0.0,7.014592119958252e-05,297.85601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,9.497173596173524e-05,298.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,0.0004505043616518,284.9200744628906,294.1499938964844,282.259033203125,280.8653869628906,286.3982849121094,282.51123046875,284.9742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009609627304598,1.299360619100298e-09,0.0009609614498913,-0.0024550727102905,0.0,0.0,0.0,-0.0054569649510085,60.0,-1.794337272644043,-0.0,-6.296095733659969e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191700,297.99713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310913085937,0.0,0.0,9.005032188724726e-05,297.9339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9310607910156,0.0,0.0,9.482740279054268e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9320983886719,0.0,0.0,7.00392629369162e-05,297.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9305725097656,0.0,0.0,9.482733003096656e-05,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9306030273437,0.0,0.0,0.0004498193738982,284.920166015625,294.1499938964844,282.2522277832031,280.8704833984375,286.3629150390625,282.5084533691406,284.97381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009595009032636,1.1285006262795603e-09,0.0009594997391104,-0.0020073438063263,0.0,0.0,0.0,-0.0053722588345408,60.0,-1.7952908277511597,-0.0,-6.276962949414155e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191760,297.9951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9316711425781,0.0,0.0,9.003277227748185e-05,297.9378662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.931640625,0.0,0.0,9.480892185820268e-05,298.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9327087402344,0.0,0.0,7.0025613240432e-05,297.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.93115234375,0.0,0.0,9.480884909862652e-05,298.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9311828613281,0.0,0.0,0.0004497317131608,284.92071533203125,294.1499938964844,282.2453918457031,280.8755187988281,286.3310241699219,282.5062561035156,284.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008323130896314,9.794188793321723e-10,0.0008323121583089,-0.0017425942933186,0.0,0.0,0.0,-0.004665442276746,60.0,-1.7093816995620728,-0.0,-6.274514419146726e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191820,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331359863281,0.0,0.0,4.256584361428395e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93310546875,0.0,0.0,4.482391523197293e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342346191406,0.0,0.0,3.310682222945616e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325866699219,0.0,0.0,4.482388612814248e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93267822265625,0.0,0.0,0.0002126249019056,284.9227294921875,294.1499938964844,282.23162841796875,280.8853759765625,286.2720642089844,282.50213623046875,284.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008453882182948,9.59740953376808e-10,0.0008453872869722,-0.0016777860000729,0.0,0.0,0.0,-0.0047019910998642,60.0,-1.5644093751907349,-0.0,-1.4024943872925633e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191880,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9331359863281,0.0,0.0,4.256584361428395e-05,297.9453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93310546875,0.0,0.0,4.482391523197293e-05,298.5077819824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9342346191406,0.0,0.0,3.310682222945616e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9325866699219,0.0,0.0,4.482388612814248e-05,298.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93267822265625,0.0,0.0,0.0002126249019056,284.9227294921875,294.1499938964844,282.23162841796875,280.8853759765625,286.2720642089844,282.50213623046875,284.9725646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008453882182948,9.59740953376808e-10,0.0008453872869722,-0.0016777860000729,0.0,0.0,0.0,-0.0047019910998642,60.0,-1.5644093751907349,-0.0,-1.4024943872925633e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12191940,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93511962890625,0.0,0.0,9.002719161799178e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93505859375,0.0,0.0,9.48030356084928e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.936279296875,0.0,0.0,7.002126949373633e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345397949219,0.0,0.0,9.480297012487426e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,0.0004497038316912,284.9252014160156,294.1499938964844,282.2176818847656,280.89471435546875,286.2269592285156,282.5013427734375,284.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007226197049021,8.626094283314956e-10,0.0007226188899949,-0.0015451944200322,0.0,0.0,0.0,-0.004061178304255,60.0,-1.3659013509750366,-0.0,-6.27373140105192e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192000,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.93511962890625,0.0,0.0,9.002719161799178e-05,297.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.93505859375,0.0,0.0,9.48030356084928e-05,298.5057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.936279296875,0.0,0.0,7.002126949373633e-05,297.8521728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9345397949219,0.0,0.0,9.480297012487426e-05,298.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9346923828125,0.0,0.0,0.0004497038316912,284.9252014160156,294.1499938964844,282.2176818847656,280.89471435546875,286.2269592285156,282.5013427734375,284.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007226197049021,8.626094283314956e-10,0.0007226188899949,-0.0015451944200322,0.0,0.0,0.0,-0.004061178304255,60.0,-1.3659013509750366,-0.0,-6.27373140105192e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192060,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,9.007075277622789e-05,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382019042969,0.0,0.0,9.484891052125022e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93951416015625,0.0,0.0,7.005514635238796e-05,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93768310546875,0.0,0.0,9.484884503763168e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,0.0004499214410316,284.92938232421875,294.1499938964844,282.2034606933594,280.9032897949219,286.1854248046875,282.4981384277344,284.9708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003840283316094,5.77262404544143e-10,0.0003840277786366,-0.0011336045572534,0.0,0.0,0.0,-0.0022300609853118,60.0,-1.1808857917785645,-0.0,-6.279801567643517e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192120,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382629394531,0.0,0.0,9.007075277622789e-05,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.9382019042969,0.0,0.0,9.484891052125022e-05,298.503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.93951416015625,0.0,0.0,7.005514635238796e-05,297.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.93768310546875,0.0,0.0,9.484884503763168e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9378662109375,0.0,0.0,0.0004499214410316,284.92938232421875,294.1499938964844,282.2034606933594,280.9032897949219,286.1854248046875,282.4981384277344,284.9708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003840283316094,5.77262404544143e-10,0.0003840277786366,-0.0011336045572534,0.0,0.0,0.0,-0.0022300609853118,60.0,-1.1808857917785645,-0.0,-6.279801567643517e-08,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192180,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.0,0.0,3.0356497518369e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,3.1966879760148004e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.0,0.0,2.3610649805050343e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.0,0.0,3.1966854294296354e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.0,0.0,0.0001516367919975,284.9347839355469,294.1499938964844,282.1888732910156,280.9109191894531,286.1625061035156,282.50030517578125,284.9700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003153610741719,3.9645409177779806e-10,0.0003153606667183,-0.000726923928596,0.0,0.0,0.0,-0.0017775774467736,60.0,-0.8125327825546265,-0.0,-7.1331540674179905e-09,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192240,297.9884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9448547363281,0.0,0.0,3.0356497518369e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9447937011719,0.0,0.0,3.1966879760148004e-05,298.501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.94635009765625,0.0,0.0,2.3610649805050343e-05,297.8495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9442138671875,0.0,0.0,3.1966854294296354e-05,298.1513061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.9445495605469,0.0,0.0,0.0001516367919975,284.9347839355469,294.1499938964844,282.1888732910156,280.9109191894531,286.1625061035156,282.50030517578125,284.9700012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003153610741719,3.9645409177779806e-10,0.0003153606667183,-0.000726923928596,0.0,0.0,0.0,-0.0017775774467736,60.0,-0.8125327825546265,-0.0,-7.1331540674179905e-09,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192300,297.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9474182128906,0.0,0.0,2.230351492471528e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9473571777344,0.0,0.0,2.3486692953156307e-05,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.94903564453125,0.0,0.0,1.734720717649907e-05,297.84881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.94677734375,0.0,0.0,2.3486676582251675e-05,298.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.9471435546875,0.0,0.0,0.0001114105180022,284.937744140625,294.1499938964844,282.1814270019531,280.9142761230469,286.1576843261719,282.504638671875,284.9695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000237652202486,2.9724228634009364e-10,0.0002376519114477,-0.0005438031512312,0.0,0.0,0.0,-0.0013386270729824,60.0,-0.6348777413368225,-0.0,-3.8505687527390364e-09,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192360,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491882324219,0.0,0.0,1.6566069461987354e-05,297.95587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9491271972656,0.0,0.0,1.744488145050127e-05,298.4997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,1.288474231841974e-05,297.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.9485168457031,0.0,0.0,1.7444868717575446e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9489440917969,0.0,0.0,8.275082655018196e-05,284.94012451171875,294.1499938964844,282.1738586425781,280.91729736328125,286.1551818847656,282.5086975097656,284.9691467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001740734442137,2.1833036767393563e-10,0.0001740732259349,-0.0003999212058261,0.0,0.0,0.0,-0.0009808791801333,60.0,-0.4836025238037109,-0.0,-2.1243062864328964e-09,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192420,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.95025634765625,0.0,0.0,1.208716548717348e-05,297.9557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501647949219,0.0,0.0,1.2728376532322729e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.95196533203125,0.0,0.0,9.40114477998577e-06,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.9495544433594,0.0,0.0,1.272836743737571e-05,298.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.95001220703125,0.0,0.0,6.03778098593466e-05,284.941650390625,294.1499938964844,282.1658630371094,280.9200744628906,286.15380859375,282.5118713378906,284.9686889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001287930499529,1.610872824020504e-10,0.0001287928898818,-0.0002947083266917,0.0,0.0,0.0,-0.000725454185158,60.0,-0.3592733144760132,-0.0,-1.1309077008192503e-09,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192480,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508972167969,0.0,0.0,9.443065209779888e-06,297.95556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9508361816406,0.0,0.0,9.944009434548208e-06,298.49786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9526672363281,0.0,0.0,7.34461855245172e-06,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.9501953125,0.0,0.0,9.944002158590592e-06,298.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.95068359375,0.0,0.0,4.7170000470941886e-05,284.942626953125,294.1499938964844,282.1583557128906,280.9222717285156,286.1530456542969,282.513916015625,284.9682922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001006188103929,1.2584855380026738e-10,0.0001006186794256,-0.000230239398661,0.0,0.0,0.0,-0.0005667568184435,60.0,-0.2732720077037811,-0.0,-6.902464710911712e-10,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192540,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,6.3049737946130335e-06,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,6.639445928158239e-06,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.0,0.0,4.903876742901048e-06,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.0,6.63944138068473e-06,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,3.149460462736897e-05,284.94384765625,294.1499938964844,282.1422424316406,280.9255676269531,286.1522827148437,282.5164794921875,284.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-6.718123040627688e-05,8.402669532392437e-11,6.718115037074313e-05,-0.0001537265343358,0.0,0.0,0.0,-0.0003784125728998,60.0,-0.1668121814727783,-0.0,-3.077122445738212e-10,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192600,297.990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9516906738281,0.0,0.0,6.3049737946130335e-06,297.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9515991210937,0.0,0.0,6.639445928158239e-06,298.4958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9534606933594,0.0,0.0,4.903876742901048e-06,297.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95098876953125,0.0,0.0,6.63944138068473e-06,298.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.95147705078125,0.0,0.0,3.149460462736897e-05,284.94384765625,294.1499938964844,282.1422424316406,280.9255676269531,286.1522827148437,282.5164794921875,284.9674987792969,0.0,0.0,0.0,0.0,1.0,1.0,-6.718123040627688e-05,8.402669532392437e-11,6.718115037074313e-05,-0.0001537265343358,0.0,0.0,0.0,-0.0003784125728998,60.0,-0.1668121814727783,-0.0,-3.077122445738212e-10,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192660,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,4.02831665269332e-06,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,4.242014711053344e-06,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.0,0.0,3.133140580757754e-06,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.0,0.0,4.242011527821887e-06,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.0,0.0,2.012224831560161e-05,284.9443664550781,294.1499938964844,282.1254577636719,280.92694091796875,286.1519775390625,282.5177001953125,284.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.292313678888604e-05,5.3685885598175886e-11,4.292308585718274e-05,-9.821807907428592e-05,0.0,0.0,0.0,-0.0002417736541246,60.0,-0.111062653362751,-0.0,-1.2561035545033403e-10,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192720,297.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,4.02831665269332e-06,297.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,4.242014711053344e-06,298.4938659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538269042969,0.0,0.0,3.133140580757754e-06,297.8439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513244628906,0.0,0.0,4.242011527821887e-06,298.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518127441406,0.0,0.0,2.012224831560161e-05,284.9443664550781,294.1499938964844,282.1254577636719,280.92694091796875,286.1519775390625,282.5177001953125,284.9666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-4.292313678888604e-05,5.3685885598175886e-11,4.292308585718274e-05,-9.821807907428592e-05,0.0,0.0,0.0,-0.0002417736541246,60.0,-0.111062653362751,-0.0,-1.2561035545033403e-10,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192780,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,1.995625552808633e-06,297.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,2.1014914182160283e-06,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,1.5521558225373155e-06,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95135498046875,0.0,0.0,2.1014898266003e-06,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,9.968549420591444e-06,284.9444885253906,294.1499938964844,282.10791015625,280.9262084960937,286.15185546875,282.5180969238281,284.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1264335373416543e-05,2.6596187058247622e-11,2.126430808857549e-05,-4.865757000516169e-05,0.0,0.0,0.0,-0.0001197758247144,60.0,-0.0656572505831718,-0.0,-3.082736149684351e-11,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192840,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,1.995625552808633e-06,297.9525451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,2.1014914182160283e-06,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,1.5521558225373155e-06,297.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95135498046875,0.0,0.0,2.1014898266003e-06,298.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,9.968549420591444e-06,284.9444885253906,294.1499938964844,282.10791015625,280.9262084960937,286.15185546875,282.5180969238281,284.9659118652344,0.0,0.0,0.0,0.0,1.0,1.0,-2.1264335373416543e-05,2.6596187058247622e-11,2.126430808857549e-05,-4.865757000516169e-05,0.0,0.0,0.0,-0.0001197758247144,60.0,-0.0656572505831718,-0.0,-3.082736149684351e-11,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192900,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520874023437,0.0,0.0,1.2357072591839824e-06,297.95184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520263671875,0.0,0.0,1.3012602266826434e-06,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.9538879394531,0.0,0.0,9.61107275543327e-07,297.8425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.9513854980469,0.0,0.0,1.3012593171879416e-06,298.14990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,6.1726050262223e-06,284.9444885253906,294.1499938964844,282.0988464355469,280.9249572753906,286.15185546875,282.5181579589844,284.9655456542969,0.0,0.0,0.0,0.0,1.0,1.0,-1.3167171346140094e-05,1.6468723953999564e-11,1.3167154975235462e-05,-3.0129360311548226e-05,0.0,0.0,0.0,-7.416684820782393e-05,60.0,-0.0462851822376251,-0.0,-1.1819780397492874e-11,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12192960,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9520568847656,0.0,0.0,6.939619652257534e-07,297.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,7.307758664865105e-07,298.4896545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.953857421875,0.0,0.0,5.397490667746752e-07,297.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.95135498046875,0.0,0.0,7.307753548957407e-07,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,3.4664788017835235e-06,284.9444580078125,294.1499938964844,282.08953857421875,280.9231262207031,286.15185546875,282.5181579589844,284.9651794433594,0.0,0.0,0.0,0.0,1.0,1.0,-7.394629392365459e-06,9.248759744173718e-12,7.394619842671091e-06,-1.692048135737423e-05,0.0,0.0,0.0,-4.165178688708693e-05,60.0,-0.0303742662072181,-0.0,-3.7277737320595694e-12,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193020,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,1.3006095400669437e-07,297.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,1.369605513446004e-07,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.0,0.0,1.011586903132411e-07,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512939453125,0.0,0.0,1.3696045186861738e-07,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.0,0.0,6.49680487185833e-07,284.9443664550781,294.1499938964844,282.0702514648437,280.9174499511719,286.15185546875,282.51812744140625,284.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3859530554327648e-06,1.7334332753915493e-12,1.385951350130199e-06,-3.17131025440176e-06,0.0,0.0,0.0,-7.806651410646737e-06,60.0,-0.0101744560524821,-0.0,-1.3093992307523094e-13,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193080,297.98565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519958496094,0.0,0.0,1.3006095400669437e-07,297.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,1.369605513446004e-07,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.95379638671875,0.0,0.0,1.011586903132411e-07,297.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.9512939453125,0.0,0.0,1.3696045186861738e-07,298.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9517822265625,0.0,0.0,6.49680487185833e-07,284.9443664550781,294.1499938964844,282.0702514648437,280.9174499511719,286.15185546875,282.51812744140625,284.9644775390625,0.0,0.0,0.0,0.0,1.0,1.0,-1.3859530554327648e-06,1.7334332753915493e-12,1.385951350130199e-06,-3.17131025440176e-06,0.0,0.0,0.0,-7.806651410646737e-06,60.0,-0.0101744560524821,-0.0,-1.3093992307523094e-13,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193140,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,4.9370449950458806e-09,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,5.198949715179424e-09,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,3.839930151627868e-09,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,5.198946162465745e-09,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,2.46615279309026e-08,284.9442749023437,294.1499938964844,282.04998779296875,280.9089660644531,286.15185546875,282.5180969238281,284.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.260293534092853e-08,6.578053802618752e-14,5.260286783936865e-08,-1.203704584895604e-07,0.0,0.0,0.0,-2.962915459647775e-07,60.0,-0.0025925112422555,-0.0,-1.8867412731139242e-16,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12193200,297.9837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.9519348144531,0.0,0.0,4.9370449950458806e-09,297.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.9518737792969,0.0,0.0,5.198949715179424e-09,298.48516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.9537353515625,0.0,0.0,3.839930151627868e-09,297.8397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.95123291015625,0.0,0.0,5.198946162465745e-09,298.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.95172119140625,0.0,0.0,2.46615279309026e-08,284.9442749023437,294.1499938964844,282.04998779296875,280.9089660644531,286.15185546875,282.5180969238281,284.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-5.260293534092853e-08,6.578053802618752e-14,5.260286783936865e-08,-1.203704584895604e-07,0.0,0.0,0.0,-2.962915459647775e-07,60.0,-0.0025925112422555,-0.0,-1.8867412731139242e-16,0.0,283.36212158203125,284.48028564453125,288.92822265625,289.8642578125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.0174235446698605e-21,2.5087117723349306e-21,2.5087117723349306e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
